time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712564826011658,0.2841315865516662,0.2633615136146545,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499370217323303,0.5914085507392883,0.565937340259552,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786582946777344,0.6564909219741821,0.4620493352413177,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7425181865692139,0.3875081241130829,0.3745026886463165,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589710712432861,0.2689175903797149,1.2473207712173462,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144120931625366,1.0,1.0,0.0,1.0,-3.498607635498047,3.498597860336304,9.852234143181704e-06,2.70631742477417,0.366511732339859,0.366511732339859,0.0,306.3869934082031,300.0,11017.951171875,-0.0,4280.35693359375,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794616699219,293.1499938964844,293.1499938964844,283.1499938964844,17982.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761233925819397,1.0,0.0,0.0,0.5703330039978027,0.5703366994857788,2.17045350581202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.028076171875,0.0,26.28346443176269,1895.4371337890625,0.0,438.8487854003906,0.2578631639480591,1.0,0.0,3.0,1.0,0.0
11980560,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726166605949402,0.2840994298458099,0.2632237672805786,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514626622200012,0.5910918116569519,0.5655305981636047,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814882040023804,0.6587363481521606,0.463517278432846,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439900636672974,0.3876355290412903,0.3745102286338806,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603515148162842,0.2689932286739349,1.2471174001693726,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131062746047974,1.0,1.0,0.0,1.0,-3.499483823776245,3.499474048614502,9.857284567260647e-06,2.7070374488830566,0.3667714893817901,0.3667714893817901,0.0,303.6218566894531,288.0,11025.5537109375,-0.0,4266.140625,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475866824388504,1.0,0.0,0.0,0.5709068775177002,0.5709105730056763,2.1748233436369453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.983642578125,0.0,26.31942367553711,1895.4371337890625,0.0,438.1703796386719,0.2579323947429657,1.0,0.0,3.0,1.0,0.0
11980620,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6766780614852905,0.2840612530708313,0.2628814280033111,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561058640480042,0.5904569029808044,0.5646204352378845,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889063000679016,0.6632299423217773,0.4663848876953125,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482839226722717,0.3879018723964691,0.3744404911994934,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6644042134284973,0.2691703140735626,1.2463685274124146,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092640995979309,1.0,1.0,0.0,1.0,-3.50044322013855,3.5004332065582275,9.862837941909676e-06,2.707834005355835,0.3672578334808349,0.3672578334808349,0.0,295.6607666015625,276.0,11039.2783203125,-0.0,4221.076171875,1.0,283.1499938964844,287.7643737792969,289.6775817871094,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752038717269897,1.0,0.0,0.0,0.5719859004020691,0.5719895958900452,2.1830521390597823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.516357421875,0.0,26.38743782043457,1895.4371337890625,0.0,436.4224853515625,0.2580640614032745,1.0,0.0,3.0,1.0,0.0
11980680,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6766780614852905,0.2840612530708313,0.2628814280033111,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561058640480042,0.5904569029808044,0.5646204352378845,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889063000679016,0.6632299423217773,0.4663848876953125,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482839226722717,0.3879018723964691,0.3744404911994934,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6644042134284973,0.2691703140735626,1.2463685274124146,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092640995979309,1.0,1.0,0.0,1.0,-3.50044322013855,3.5004332065582275,9.862837941909676e-06,2.707834005355835,0.3672578334808349,0.3672578334808349,0.0,295.6607666015625,276.0,11039.2783203125,-0.0,4221.076171875,1.0,283.1499938964844,287.7643737792969,289.6775817871094,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752038717269897,1.0,0.0,0.0,0.5719859004020691,0.5719895958900452,2.1830521390597823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.516357421875,0.0,26.38743782043457,1895.4371337890625,0.0,436.4224853515625,0.2580640614032745,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793318390846252,0.2840538918972015,0.2626840770244598,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591678738594055,0.5901262164115906,0.5641139149665833,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934718370437622,0.66556715965271,0.4678524434566498,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510718703269958,0.3880464434623718,0.3743773698806762,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670429706573486,0.2692766487598419,1.2458873987197876,288.3343200683594,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068382501602173,1.0,1.0,0.0,1.0,-3.5007073879241943,3.500697374343872,9.864368621492758e-06,2.7080535888671875,0.3674940168857574,0.3674940168857574,0.0,290.68023681640625,276.0,11045.7890625,-0.0,4191.9951171875,1.0,283.1499938964844,287.7628479003906,289.6839294433594,290.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17984.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747711420059204,1.0,0.0,0.0,0.5725122094154358,0.5725159049034119,2.1870715016802933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.34521484375,0.0,26.42074012756348,1895.4371337890625,0.0,435.285400390625,0.2581287026405334,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.6820317506790161,0.2840531170368194,0.2624964416027069,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.862298846244812,0.5898203253746033,0.5636340379714966,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980103731155396,0.6677238941192627,0.469198077917099,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539104223251343,0.3881828486919403,0.3743101954460144,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.6697304248809814,0.2693826258182525,1.2454228401184082,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044408917427063,1.0,1.0,0.0,1.0,-3.5008835792541504,3.5008738040924072,9.865380889095832e-06,2.708197116851806,0.3677028119564056,0.3677028119564056,0.0,285.7763977050781,264.0,11051.498046875,-0.0,4163.13916015625,1.0,283.1499938964844,287.7614440917969,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743146002292633,1.0,0.0,0.0,0.5729779005050659,0.572981595993042,2.1906307878794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.974609375,0.0,26.45026397705078,1895.4371337890625,0.0,434.0889892578125,0.2581860721111297,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883406043052673,0.2840669155120849,0.2620961368083954,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.869674563407898,0.5891796350479126,0.5626058578491211,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908529818058014,0.6722115874290466,0.4719793796539306,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605773210525513,0.3884739279747009,0.3741518855094909,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760318875312805,0.2696259319782257,1.244437575340271,288.329833984375,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990969181060791,1.0,1.0,0.0,1.0,-3.5011353492736816,3.5011255741119385,9.866795153357089e-06,2.708390235900879,0.3680962920188904,0.3680962920188904,0.0,274.8978881835937,252.0,11061.72265625,-0.0,4098.75634765625,1.0,283.1499938964844,287.758544921875,289.7081604003906,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17986.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735484421253204,1.0,0.0,0.0,0.573870062828064,0.57387375831604,2.1974580377559505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.308349609375,0.0,26.50721549987793,1895.4371337890625,0.0,432.0886840820313,0.258297324180603,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883406043052673,0.2840669155120849,0.2620961368083954,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.869674563407898,0.5891796350479126,0.5626058578491211,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908529818058014,0.6722115874290466,0.4719793796539306,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605773210525513,0.3884739279747009,0.3741518855094909,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760318875312805,0.2696259319782257,1.244437575340271,288.329833984375,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990969181060791,1.0,1.0,0.0,1.0,-3.5011353492736816,3.5011255741119385,9.866795153357089e-06,2.708390235900879,0.3680962920188904,0.3680962920188904,0.0,274.8978881835937,252.0,11061.72265625,-0.0,4098.75634765625,1.0,283.1499938964844,287.758544921875,289.7081604003906,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17986.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735484421253204,1.0,0.0,0.0,0.573870062828064,0.57387375831604,2.1974580377559505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.308349609375,0.0,26.50721549987793,1895.4371337890625,0.0,432.0886840820313,0.258297324180603,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6954392194747925,0.2840943336486816,0.2616908848285675,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780764937400818,0.5885300040245056,0.5615504384040833,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.9210634231567384,0.6766840815544128,0.4747366905212402,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.7681687474250793,0.3887689113616943,0.3739787340164184,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6831687688827515,0.2698936760425567,1.2434746026992798,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265075683594,1.0,0.6934677362442017,1.0,1.0,0.0,1.0,-3.501328468322754,3.501318454742432,9.867834705801217e-06,2.708521842956543,0.3684115707874298,0.3684115707874298,0.0,263.508544921875,240.0,11068.7138671875,-0.0,4031.159423828125,1.0,283.1499938964844,287.7555236816406,289.72625732421875,290.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,17988.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733462333679199,1.0,0.0,0.0,0.5746086239814758,0.5746123194694519,2.203117865917648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.691650390625,0.0,26.55536651611328,1895.4371337890625,0.0,431.5623474121094,0.2583931386470794,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6954392194747925,0.2840943336486816,0.2616908848285675,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780764937400818,0.5885300040245056,0.5615504384040833,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.9210634231567384,0.6766840815544128,0.4747366905212402,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.7681687474250793,0.3887689113616943,0.3739787340164184,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6831687688827515,0.2698936760425567,1.2434746026992798,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265075683594,1.0,0.6934677362442017,1.0,1.0,0.0,1.0,-3.501328468322754,3.501318454742432,9.867834705801217e-06,2.708521842956543,0.3684115707874298,0.3684115707874298,0.0,263.508544921875,240.0,11068.7138671875,-0.0,4031.159423828125,1.0,283.1499938964844,287.7555236816406,289.72625732421875,290.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,17988.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733462333679199,1.0,0.0,0.0,0.5746086239814758,0.5746123194694519,2.203117865917648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.691650390625,0.0,26.55536651611328,1895.4371337890625,0.0,431.5623474121094,0.2583931386470794,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992598176002502,0.2841113209724426,0.2614875733852386,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.8826457858085632,0.5882008075714111,0.5610145330429077,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.927928626537323,0.6789125800132751,0.4761070609092712,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7723016142845154,0.3889162540435791,0.3738881647586822,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870312094688416,0.2700348496437073,1.243008017539978,288.3249816894531,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3035888671875,288.32489013671875,1.0,0.6905859708786011,1.0,1.0,0.0,1.0,-3.501417398452759,3.501407623291016,9.86829854809912e-06,2.708576440811157,0.3685343563556671,0.3685343563556671,0.0,257.705322265625,240.0,11070.8681640625,-0.0,3996.690185546875,1.0,283.1499938964844,287.7539978027344,289.7348022460937,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734189510345459,1.0,0.0,0.0,0.5749076008796692,0.5749112963676453,2.205411320232997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.3740234375,0.0,26.57533264160156,1895.4371337890625,0.0,431.7514953613281,0.2584337592124939,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7032544612884521,0.2841298282146454,0.2612841725349426,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.8874594569206238,0.587868332862854,0.5604740381240845,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350758790969848,0.6811351776123047,0.4774723052978515,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.7766602635383606,0.3890629410743713,0.3737954497337341,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.6910850405693054,0.2701801061630249,1.2425525188446045,288.3233642578125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3035888671875,288.3232421875,1.0,0.687673032283783,1.0,1.0,0.0,1.0,-3.501505374908448,3.501495599746704,9.868746019492391e-06,2.7086269855499268,0.368631362915039,0.368631362915039,0.0,251.85801696777344,228.0,11072.05859375,-0.0,3961.95263671875,1.0,283.1499938964844,287.7524719238281,289.7427978515625,290.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17991.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735568761825561,1.0,0.0,0.0,0.5751538872718811,0.5751575827598572,2.2073010086387512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.673095703125,0.0,26.592191696166992,1895.4371337890625,0.0,432.110595703125,0.2584687769412994,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7117023468017578,0.2841702103614807,0.2608776092529297,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.8978368043899536,0.5871937870979309,0.5593807101249695,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9498982429504396,0.6855616569519043,0.4801874756813049,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.7860743999481201,0.389353483915329,0.3736043274402618,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6997683644294739,0.2704810798168182,1.2416752576828003,288.3201599121094,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3035888671875,288.320068359375,1.0,0.6817763447761536,1.0,1.0,0.0,1.0,-3.501682043075561,3.50167202949524,9.869620953395495e-06,2.708719253540039,0.3687414824962616,0.3687414824962616,0.0,240.0791015625,216.0,11071.375,-0.0,3891.9697265625,1.0,283.1499938964844,287.7494812011719,289.75714111328125,290.572998046875,293.1499938964844,293.1499938964844,283.1499938964844,17994.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738838076591491,1.0,0.0,0.0,0.5754733085632324,0.5754770040512085,2.2097534468912272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.05615234375,0.0,26.615612030029297,1895.4371337890625,0.0,432.9631042480469,0.2585201263427734,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7117023468017578,0.2841702103614807,0.2608776092529297,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.8978368043899536,0.5871937870979309,0.5593807101249695,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9498982429504396,0.6855616569519043,0.4801874756813049,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.7860743999481201,0.389353483915329,0.3736043274402618,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6997683644294739,0.2704810798168182,1.2416752576828003,288.3201599121094,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3035888671875,288.320068359375,1.0,0.6817763447761536,1.0,1.0,0.0,1.0,-3.501682043075561,3.50167202949524,9.869620953395495e-06,2.708719253540039,0.3687414824962616,0.3687414824962616,0.0,240.0791015625,216.0,11071.375,-0.0,3891.9697265625,1.0,283.1499938964844,287.7494812011719,289.75714111328125,290.572998046875,293.1499938964844,293.1499938964844,283.1499938964844,17994.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738838076591491,1.0,0.0,0.0,0.5754733085632324,0.5754770040512085,2.2097534468912272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.05615234375,0.0,26.615612030029297,1895.4371337890625,0.0,432.9631042480469,0.2585201263427734,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7203589677810669,0.2842142283916473,0.2604719698429107,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.9095270037651062,0.5865066647529602,0.5582727193832397,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.96495121717453,0.6899610757827759,0.4828819930553436,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.7964693307876587,0.389639288187027,0.3734062910079956,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7092363834381104,0.2707946300506592,1.2408435344696045,288.3171691894531,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.31707763671875,1.0,0.6758067011833191,1.0,1.0,0.0,1.0,-3.501863718032837,3.501853704452514,9.8704940683092e-06,2.7088046073913574,0.3687261641025543,0.3687261641025543,0.0,228.231689453125,204.0,11066.263671875,-0.0,3821.583251953125,1.0,283.1499938964844,287.7467041015625,289.7694396972656,290.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741026163101196,1.0,0.0,0.0,0.5755332112312317,0.5755369067192078,2.2102135233126322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.73583984375,0.0,26.623432159423828,1895.4371337890625,0.0,433.53460693359375,0.2585429847240448,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7203589677810669,0.2842142283916473,0.2604719698429107,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.9095270037651062,0.5865066647529602,0.5582727193832397,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.96495121717453,0.6899610757827759,0.4828819930553436,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.7964693307876587,0.389639288187027,0.3734062910079956,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7092363834381104,0.2707946300506592,1.2408435344696045,288.3171691894531,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.31707763671875,1.0,0.6758067011833191,1.0,1.0,0.0,1.0,-3.501863718032837,3.501853704452514,9.8704940683092e-06,2.7088046073913574,0.3687261641025543,0.3687261641025543,0.0,228.231689453125,204.0,11066.263671875,-0.0,3821.583251953125,1.0,283.1499938964844,287.7467041015625,289.7694396972656,290.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741026163101196,1.0,0.0,0.0,0.5755332112312317,0.5755369067192078,2.2102135233126322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.73583984375,0.0,26.623432159423828,1895.4371337890625,0.0,433.53460693359375,0.2585429847240448,1.0,0.0,3.0,1.0,0.0
11981460,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.7295121550559998,0.2842614352703094,0.2600679397583008,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.9235777258872986,0.5858080387115479,0.5571523904800415,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.9797296524047852,0.694332480430603,0.4855561852455139,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.8078920841217041,0.389920175075531,0.3732022941112518,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.7190296649932861,0.2711193859577179,1.2400565147399902,288.3144226074219,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143310546875,1.0,0.6697811484336853,1.0,1.0,0.0,1.0,-3.502054452896118,3.502044677734375,9.871393558569252e-06,2.7088873386383057,0.3685744702816009,0.3685744702816009,0.0,216.3499450683593,192.0,11056.3896484375,-0.0,3751.0068359375,1.0,283.1499938964844,287.7441711425781,289.7802429199219,290.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18001.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741093814373016,1.0,0.0,0.0,0.5753054022789001,0.5753090977668762,2.2084639894615066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.669921875,0.0,26.61389541625977,1895.4371337890625,0.0,433.5522766113281,0.2585339844226837,1.0,0.0,3.0,1.0,0.0
11981520,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.7295121550559998,0.2842614352703094,0.2600679397583008,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.9235777258872986,0.5858080387115479,0.5571523904800415,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.9797296524047852,0.694332480430603,0.4855561852455139,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.8078920841217041,0.389920175075531,0.3732022941112518,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.7190296649932861,0.2711193859577179,1.2400565147399902,288.3144226074219,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143310546875,1.0,0.6697811484336853,1.0,1.0,0.0,1.0,-3.502054452896118,3.502044677734375,9.871393558569252e-06,2.7088873386383057,0.3685744702816009,0.3685744702816009,0.0,216.3499450683593,192.0,11056.3896484375,-0.0,3751.0068359375,1.0,283.1499938964844,287.7441711425781,289.7802429199219,290.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18001.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741093814373016,1.0,0.0,0.0,0.5753054022789001,0.5753090977668762,2.2084639894615066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.669921875,0.0,26.61389541625977,1895.4371337890625,0.0,433.5522766113281,0.2585339844226837,1.0,0.0,3.0,1.0,0.0
11981580,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.7396562695503235,0.2843120694160461,0.2596661746501922,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.9395382404327391,0.5850990414619446,0.5560212135314941,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.9938034415245056,0.6986746191978455,0.4882094264030456,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.8198553919792175,0.3901962637901306,0.3729929625988006,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.7293078303337097,0.2714552879333496,1.239315629005432,288.31207275390625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033447265625,288.3119812011719,1.0,0.6637077331542969,1.0,1.0,0.0,1.0,-3.502259016036988,3.502249002456665,9.87234670901671e-06,2.708972454071045,0.3682713806629181,0.3682713806629181,0.0,204.4481658935547,180.0,11041.3916015625,-0.0,3680.3359375,1.0,283.1499938964844,287.7420349121094,289.7900085449219,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738773107528686,1.0,0.0,0.0,0.5747600197792053,0.5747637152671814,2.204279248019248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.79931640625,0.0,26.58504295349121,1895.4371337890625,0.0,432.9461669921875,0.2584892511367798,1.0,0.0,3.0,1.0,0.0
11981640,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.7396562695503235,0.2843120694160461,0.2596661746501922,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.9395382404327391,0.5850990414619446,0.5560212135314941,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.9938034415245056,0.6986746191978455,0.4882094264030456,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.8198553919792175,0.3901962637901306,0.3729929625988006,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.7293078303337097,0.2714552879333496,1.239315629005432,288.31207275390625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033447265625,288.3119812011719,1.0,0.6637077331542969,1.0,1.0,0.0,1.0,-3.502259016036988,3.502249002456665,9.87234670901671e-06,2.708972454071045,0.3682713806629181,0.3682713806629181,0.0,204.4481658935547,180.0,11041.3916015625,-0.0,3680.3359375,1.0,283.1499938964844,287.7420349121094,289.7900085449219,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738773107528686,1.0,0.0,0.0,0.5747600197792053,0.5747637152671814,2.204279248019248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.79931640625,0.0,26.58504295349121,1895.4371337890625,0.0,432.9461669921875,0.2584892511367798,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.7450072169303894,0.2843350768089294,0.2594755291938782,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.947637140750885,0.5847373604774475,0.5554618239402771,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.9990000128746032,0.7008598446846008,0.4884040355682373,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.8258728981018066,0.3903290033340454,0.3728961944580078,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.7346027493476868,0.271623820066452,1.239008903503418,288.3109436035156,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30328369140625,288.310791015625,1.0,0.6605909466743469,1.0,1.0,0.0,1.0,-3.501230239868164,3.501220226287842,9.866802429314704e-06,2.708270072937012,0.3680586218833923,0.3680586218833923,0.0,198.70919799804688,180.0,11030.8935546875,-0.0,3643.3623046875,1.0,283.1499938964844,287.7410583496094,289.7945556640625,290.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18008.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473679631948471,1.0,0.0,0.0,0.5743595957756042,0.5743632912635803,2.2012086375866602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.130126953125,0.0,26.56287002563477,1895.4371337890625,0.0,432.4305725097656,0.2584525644779205,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.748946487903595,0.2843190431594848,0.2593322098255157,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.306396484375,0.9533115029335022,0.584334135055542,0.5549511909484863,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063659667969,0.9990000128746032,0.7036024332046509,0.4807884693145752,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.8302531838417053,0.3904228508472442,0.3728488385677337,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066101074219,0.7385089993476868,0.2717607021331787,1.2389557361602783,288.3064270019531,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30517578125,288.3058776855469,1.0,0.656909704208374,1.0,1.0,0.0,1.0,-3.491072654724121,3.491062879562378,9.810067240323406e-06,2.7005717754364014,0.3677495419979095,0.3677495419979095,0.0,194.2891082763672,183.0,11007.73828125,-0.0,3592.266357421875,1.0,283.1499938964844,287.7389221191406,289.7988586425781,290.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18011.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734290838241577,1.0,0.0,0.0,0.5738089084625244,0.5738126635551453,2.1969899677287685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.6201171875,0.0,26.53253746032715,1895.4371337890625,0.0,431.7778930664063,0.2584022581577301,1.0,0.0,3.0,1.0,0.0
11981820,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7528952360153198,0.284275621175766,0.2591544091701507,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.9585751891136168,0.5834997296333313,0.5540298819541931,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.9990000128746032,0.710389256477356,0.4726545810699463,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.8346887826919556,0.3905962109565735,0.3728672564029693,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7425708770751953,0.2720683217048645,1.239570379257202,288.2978820800781,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3163757324219,288.2976989746094,1.0,0.6536705493927002,1.0,1.0,0.0,1.0,-3.480700254440308,3.4806904792785645,9.750920980877709e-06,2.692201852798462,0.3669132590293884,0.3669132590293884,0.0,189.9842071533203,186.0,10966.888671875,-0.0,3541.549560546875,1.0,283.1499938964844,287.7324523925781,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726252853870392,1.0,0.0,0.0,0.5721824765205383,0.5721861720085144,2.1845529829533923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.439453125,0.0,26.44100570678711,1895.4371337890625,0.0,429.6908874511719,0.2582477331161499,1.0,0.0,3.0,1.0,0.0
11981880,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7528952360153198,0.284275621175766,0.2591544091701507,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.9585751891136168,0.5834997296333313,0.5540298819541931,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.9990000128746032,0.710389256477356,0.4726545810699463,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.8346887826919556,0.3905962109565735,0.3728672564029693,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7425708770751953,0.2720683217048645,1.239570379257202,288.2978820800781,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3163757324219,288.2976989746094,1.0,0.6536705493927002,1.0,1.0,0.0,1.0,-3.480700254440308,3.4806904792785645,9.750920980877709e-06,2.692201852798462,0.3669132590293884,0.3669132590293884,0.0,189.9842071533203,186.0,10966.888671875,-0.0,3541.549560546875,1.0,283.1499938964844,287.7324523925781,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726252853870392,1.0,0.0,0.0,0.5721824765205383,0.5721861720085144,2.1845529829533923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.439453125,0.0,26.44100570678711,1895.4371337890625,0.0,429.6908874511719,0.2582477331161499,1.0,0.0,3.0,1.0,0.0
11981940,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7539981603622437,0.2842453718185425,0.2590894997119903,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.9598698019981384,0.5829912424087524,0.553514838218689,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.9990000128746032,0.7144033908843994,0.4704018533229828,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.8359717130661011,0.3906919062137604,0.3729186654090881,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7438147068023682,0.272266149520874,1.2402467727661133,288.2958679199219,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.32244873046875,288.2957763671875,1.0,0.6528043746948242,1.0,1.0,0.0,1.0,-3.478163719177246,3.478153944015503,9.736418178363238e-06,2.6901302337646484,0.3663320541381836,0.3663320541381836,0.0,188.8184509277344,186.0,10943.33984375,-0.0,3528.516845703125,1.0,283.1499938964844,287.730712890625,289.80963134765625,290.6190490722656,293.1499938964844,293.1499938964844,283.1499938964844,18023.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719248414039612,1.0,0.0,0.0,0.5710163712501526,0.5710200667381287,2.1756578760800952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.329345703125,0.0,26.37328720092773,1895.4371337890625,0.0,427.8805847167969,0.2581286430358886,1.0,0.0,3.0,1.0,0.0
11982000,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.7543611526489258,0.2842244505882263,0.2590581774711609,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.9602076411247252,0.5826521515846252,0.5531838536262512,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.9990000128746032,0.716977596282959,0.4696468710899353,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.8364238739013672,0.3907538652420044,0.3729641139507293,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.744291365146637,0.2724000811576843,1.2407761812210083,288.2953186035156,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3257751464844,288.2953186035156,1.0,0.6525585651397705,1.0,1.0,0.0,1.0,-3.477509021759033,3.47749924659729,9.732576472742949e-06,2.689558744430542,0.3659127652645111,0.3659127652645111,0.0,188.4362335205078,189.0,10927.4990234375,-0.0,3524.674072265625,1.0,283.1499938964844,287.730224609375,289.8120422363281,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18025.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713959991931915,1.0,0.0,0.0,0.5701664090156555,0.5701701045036316,2.169185542300056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.996337890625,0.0,26.323427200317383,1895.4371337890625,0.0,426.5188903808594,0.2580397725105285,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.7542443871498108,0.2841687202453613,0.2590118646621704,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9596285223960876,0.5818073153495789,0.5523942708969116,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9990000128746032,0.7230162024497986,0.4697872102260589,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8364478349685669,0.3909050822257995,0.373109757900238,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.7445061206817627,0.2727338075637817,1.2422828674316406,288.2962646484375,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.33135986328125,288.2963256835937,1.0,0.6528376936912537,1.0,1.0,0.0,1.0,-3.478655338287353,3.4786455631256104,9.738613698573316e-06,2.690305233001709,0.3647542297840118,0.3647542297840118,0.0,188.5455322265625,192.0,10886.7119140625,-0.0,3528.085205078125,1.0,283.1499938964844,287.7308654785156,289.81805419921875,290.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,18031.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469955563545227,1.0,0.0,0.0,0.5678001642227173,0.5678038597106934,2.1512185810479423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.602294921875,0.0,26.18339157104492,1895.4371337890625,0.0,422.8321533203125,0.2577869594097137,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.7542443871498108,0.2841687202453613,0.2590118646621704,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9596285223960876,0.5818073153495789,0.5523942708969116,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9990000128746032,0.7230162024497986,0.4697872102260589,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8364478349685669,0.3909050822257995,0.373109757900238,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.7445061206817627,0.2727338075637817,1.2422828674316406,288.2962646484375,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.33135986328125,288.2963256835937,1.0,0.6528376936912537,1.0,1.0,0.0,1.0,-3.478655338287353,3.4786455631256104,9.738613698573316e-06,2.690305233001709,0.3647542297840118,0.3647542297840118,0.0,188.5455322265625,192.0,10886.7119140625,-0.0,3528.085205078125,1.0,283.1499938964844,287.7308654785156,289.81805419921875,290.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,18031.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469955563545227,1.0,0.0,0.0,0.5678001642227173,0.5678038597106934,2.1512185810479423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.602294921875,0.0,26.18339157104492,1895.4371337890625,0.0,422.8321533203125,0.2577869594097137,1.0,0.0,3.0,1.0,0.0
11982180,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7531148791313171,0.2841047644615173,0.2589935958385467,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.9576311707496644,0.5809672474861145,0.5516451001167297,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.9990000128746032,0.7285507321357727,0.4719348549842834,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.8353804349899292,0.3910531401634216,0.373288094997406,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7437459826469421,0.2730565071105957,1.2439237833023071,288.2994384765625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2995910644531,1.0,0.6539931297302246,1.0,1.0,0.0,1.0,-3.4825010299682617,3.4824912548065186,9.759841304912698e-06,2.693162679672241,0.3634417355060577,0.3634417355060577,0.0,189.70835876464844,195.0,10843.111328125,-0.0,3544.267578125,1.0,283.1499938964844,287.7333984375,289.8238830566406,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18035.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684812128543854,1.0,0.0,0.0,0.5651054382324219,0.565109133720398,2.130847853720752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.5849609375,0.0,26.02297782897949,1895.4371337890625,0.0,419.09185791015625,0.2574944198131561,1.0,0.0,3.0,1.0,0.0
11982240,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7531148791313171,0.2841047644615173,0.2589935958385467,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.9576311707496644,0.5809672474861145,0.5516451001167297,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.9990000128746032,0.7285507321357727,0.4719348549842834,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.8353804349899292,0.3910531401634216,0.373288094997406,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7437459826469421,0.2730565071105957,1.2439237833023071,288.2994384765625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2995910644531,1.0,0.6539931297302246,1.0,1.0,0.0,1.0,-3.4825010299682617,3.4824912548065186,9.759841304912698e-06,2.693162679672241,0.3634417355060577,0.3634417355060577,0.0,189.70835876464844,195.0,10843.111328125,-0.0,3544.267578125,1.0,283.1499938964844,287.7333984375,289.8238830566406,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18035.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684812128543854,1.0,0.0,0.0,0.5651054382324219,0.565109133720398,2.130847853720752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.5849609375,0.0,26.02297782897949,1895.4371337890625,0.0,419.09185791015625,0.2574944198131561,1.0,0.0,3.0,1.0,0.0
11982300,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.7522901296615601,0.2840684950351715,0.2589899599552154,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.9562560319900512,0.5805483460426331,0.5512812733650208,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.9990000128746032,0.7311587333679199,0.473533421754837,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.8345668911933899,0.3911260664463043,0.3733858168125152,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.7431131601333618,0.2732118368148803,1.2447645664215088,288.3016357421875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338317871094,288.30181884765625,1.0,0.6547976732254028,1.0,1.0,0.0,1.0,-3.485109806060791,3.485100030899048,9.77432955551194e-06,2.6951284408569336,0.3627254068851471,0.3627254068851471,0.0,190.5672912597656,195.0,10819.904296875,-0.0,3555.6806640625,1.0,283.1499938964844,287.73516845703125,289.8265686035156,290.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18038.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677530229091644,1.0,0.0,0.0,0.5636342167854309,0.563637912273407,2.119767117392257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.169677734375,0.0,25.93524742126465,1895.4371337890625,0.0,417.2567443847656,0.2573337256908417,1.0,0.0,3.0,1.0,0.0
