time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.7513512969017029,0.2840292155742645,0.2589879930019378,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.9547067880630492,0.5801296830177307,0.5509222745895386,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.9990000128746032,0.7336833477020264,0.4753701686859131,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.833630383014679,0.3911983072757721,0.3734873235225677,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.7423683404922485,0.2733632326126098,1.245608925819397,288.3041381835937,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3043518066406,1.0,0.6557044386863708,1.0,1.0,0.0,1.0,-3.4880220890045166,3.488012313842773,9.79053947958164e-06,2.6973321437835693,0.3619705140590668,0.3619705140590668,0.0,191.5541076660156,198.0,10795.640625,-0.0,3568.60595703125,1.0,283.1499938964844,287.7371826171875,289.8290100097656,290.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,18040.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670308530330658,1.0,0.0,0.0,0.5620838403701782,0.5620875358581543,2.108121677224517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.422119140625,0.0,25.842836380004883,1895.4371337890625,0.0,415.4448547363281,0.2571641206741333,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.309814453125,0.7492190599441528,0.2839410603046417,0.2589855790138244,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.9511955380439758,0.5792921781539917,0.550214946269989,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.9990000128746032,0.7385082840919495,0.4795990586280823,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30987548828125,0.8314811587333679,0.391340434551239,0.3736987113952636,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.309814453125,0.7406260967254639,0.2736541628837585,1.2472938299179075,288.3099060058594,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3101501464844,1.0,0.6577553749084473,1.0,1.0,0.0,1.0,-3.494534969329834,3.494524955749512,9.826894711295608e-06,2.702280044555664,0.3603338003158569,0.3603338003158569,0.0,193.83157348632807,201.0,10743.4873046875,-0.0,3598.006103515625,1.0,283.1499938964844,287.7419128417969,289.8329772949219,290.6278686523437,293.1499938964844,293.1499938964844,283.1499938964844,18044.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465570718050003,1.0,0.0,0.0,0.5587283372879028,0.5587320327758789,2.0830269065186258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.71630859375,0.0,25.64302444458008,1895.4371337890625,0.0,411.8055114746094,0.2567966878414154,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.309814453125,0.7492190599441528,0.2839410603046417,0.2589855790138244,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.9511955380439758,0.5792921781539917,0.550214946269989,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.9990000128746032,0.7385082840919495,0.4795990586280823,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30987548828125,0.8314811587333679,0.391340434551239,0.3736987113952636,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.309814453125,0.7406260967254639,0.2736541628837585,1.2472938299179075,288.3099060058594,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3101501464844,1.0,0.6577553749084473,1.0,1.0,0.0,1.0,-3.494534969329834,3.494524955749512,9.826894711295608e-06,2.702280044555664,0.3603338003158569,0.3603338003158569,0.0,193.83157348632807,201.0,10743.4873046875,-0.0,3598.006103515625,1.0,283.1499938964844,287.7419128417969,289.8329772949219,290.6278686523437,293.1499938964844,293.1499938964844,283.1499938964844,18044.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465570718050003,1.0,0.0,0.0,0.5587283372879028,0.5587320327758789,2.0830269065186258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.71630859375,0.0,25.64302444458008,1895.4371337890625,0.0,411.8055114746094,0.2567966878414154,1.0,0.0,3.0,1.0,0.0
11982540,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31640625,0.746880829334259,0.2838408946990967,0.2589814960956573,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.9473106265068054,0.5784531235694885,0.5495163202285767,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.9990000128746032,0.7430869936943054,0.4843207001686096,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.8291037082672119,0.3914794623851776,0.3739169836044311,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.7386751770973206,0.273931473493576,1.2489614486694336,288.3164978027344,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.3167419433594,1.0,0.6600165367126465,1.0,1.0,0.0,1.0,-3.501636981964112,3.501627206802368,9.866660548141226e-06,2.707692146301269,0.3585202991962433,0.3585202991962433,0.0,196.3890380859375,204.0,10686.03125,-0.0,3630.62451171875,1.0,283.1499938964844,287.74737548828125,289.8355407714844,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640273153781891,1.0,0.0,0.0,0.5550251603126526,0.5550288558006287,2.055506520548533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.2001953125,0.0,25.42304039001465,1895.4371337890625,0.0,407.9933471679688,0.2563914060592651,1.0,0.0,3.0,1.0,0.0
11982600,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31640625,0.746880829334259,0.2838408946990967,0.2589814960956573,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.9473106265068054,0.5784531235694885,0.5495163202285767,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.9990000128746032,0.7430869936943054,0.4843207001686096,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.8291037082672119,0.3914794623851776,0.3739169836044311,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.7386751770973206,0.273931473493576,1.2489614486694336,288.3164978027344,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.3167419433594,1.0,0.6600165367126465,1.0,1.0,0.0,1.0,-3.501636981964112,3.501627206802368,9.866660548141226e-06,2.707692146301269,0.3585202991962433,0.3585202991962433,0.0,196.3890380859375,204.0,10686.03125,-0.0,3630.62451171875,1.0,283.1499938964844,287.74737548828125,289.8355407714844,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640273153781891,1.0,0.0,0.0,0.5550251603126526,0.5550288558006287,2.055506520548533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.2001953125,0.0,25.42304039001465,1895.4371337890625,0.0,407.9933471679688,0.2563914060592651,1.0,0.0,3.0,1.0,0.0
11982660,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.744445264339447,0.2837302684783935,0.2589736878871918,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.9432045817375184,0.5776121616363525,0.5488221049308777,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.9990000128746032,0.747466504573822,0.4893305599689483,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.826610267162323,0.3916158080101013,0.3741388916969299,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.7366201877593994,0.2741982638835907,1.2506084442138672,288.32373046875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.32403564453125,1.0,0.6624013781547546,1.0,1.0,0.0,1.0,-3.509066581726074,3.509056568145752,9.908372703648638e-06,2.713363647460937,0.3565215170383453,0.3565215170383453,0.0,199.1229858398437,207.0,10622.796875,-0.0,3665.22998046875,1.0,283.1499938964844,287.75341796875,289.8367919921875,290.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18053.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623380899429321,1.0,0.0,0.0,0.5509606003761292,0.5509642958641052,2.0255107813227372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.687744140625,0.0,25.18245506286621,1895.4371337890625,0.0,403.86126708984375,0.2559477984905243,1.0,0.0,3.0,1.0,0.0
11982720,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.744445264339447,0.2837302684783935,0.2589736878871918,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.9432045817375184,0.5776121616363525,0.5488221049308777,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.9990000128746032,0.747466504573822,0.4893305599689483,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.826610267162323,0.3916158080101013,0.3741388916969299,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.7366201877593994,0.2741982638835907,1.2506084442138672,288.32373046875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.32403564453125,1.0,0.6624013781547546,1.0,1.0,0.0,1.0,-3.509066581726074,3.509056568145752,9.908372703648638e-06,2.713363647460937,0.3565215170383453,0.3565215170383453,0.0,199.1229858398437,207.0,10622.796875,-0.0,3665.22998046875,1.0,283.1499938964844,287.75341796875,289.8367919921875,290.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18053.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623380899429321,1.0,0.0,0.0,0.5509606003761292,0.5509642958641052,2.0255107813227372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.687744140625,0.0,25.18245506286621,1895.4371337890625,0.0,403.86126708984375,0.2559477984905243,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315124511719,0.7419763803482056,0.283610850572586,0.2589614689350128,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.938977837562561,0.5767694115638733,0.548130214214325,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.9990000128746032,0.7516741156578064,0.494504451751709,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.8240653276443481,0.3917502760887146,0.3743629157543182,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.7345227003097534,0.2744573354721069,1.2522369623184204,288.33160400390625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.3319091796875,1.0,0.6648584604263306,1.0,1.0,0.0,1.0,-3.5166714191436768,3.5166614055633545,9.951178981282284e-06,2.719175338745117,0.3543243110179901,0.3543243110179901,0.0,201.9703369140625,210.0,10553.380859375,-0.0,3701.087890625,1.0,283.1499938964844,287.76007080078125,289.83673095703125,290.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18058.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604551196098327,1.0,0.0,0.0,0.546518862247467,0.5465225577354431,1.9929839112364792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.046630859375,0.0,24.920610427856445,1895.4371337890625,0.0,399.3043518066406,0.2554645538330078,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315124511719,0.7419763803482056,0.283610850572586,0.2589614689350128,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.938977837562561,0.5767694115638733,0.548130214214325,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.9990000128746032,0.7516741156578064,0.494504451751709,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.8240653276443481,0.3917502760887146,0.3743629157543182,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.7345227003097534,0.2744573354721069,1.2522369623184204,288.33160400390625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.3319091796875,1.0,0.6648584604263306,1.0,1.0,0.0,1.0,-3.5166714191436768,3.5166614055633545,9.951178981282284e-06,2.719175338745117,0.3543243110179901,0.3543243110179901,0.0,201.9703369140625,210.0,10553.380859375,-0.0,3701.087890625,1.0,283.1499938964844,287.76007080078125,289.83673095703125,290.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18058.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604551196098327,1.0,0.0,0.0,0.546518862247467,0.5465225577354431,1.9929839112364792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.046630859375,0.0,24.920610427856445,1895.4371337890625,0.0,399.3043518066406,0.2554645538330078,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.7407422661781311,0.2835483253002167,0.2589536905288696,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.9368425011634828,0.5763477087020874,0.5477848052978516,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.9990000128746032,0.7537181377410889,0.4971267580986023,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.8227861523628235,0.3918172121047973,0.3744755387306213,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.7334704995155334,0.2745848298072815,1.253045916557312,288.3357849121094,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.33612060546875,1.0,0.6661034226417542,1.0,1.0,0.0,1.0,-3.5205094814300537,3.5204994678497314,9.972821317205671e-06,2.7221102714538574,0.3531453013420105,0.3531453013420105,0.0,203.4231414794922,210.0,10516.1845703125,-0.0,3719.334716796875,1.0,283.1499938964844,287.7636108398437,289.8362731933594,290.6156921386719,293.1499938964844,293.1499938964844,283.1499938964844,18061.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459428071975708,1.0,0.0,0.0,0.5441468358039856,0.5441504716873169,1.9757212754711882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.872314453125,0.0,24.78122901916504,1895.4371337890625,0.0,396.84027099609375,0.2552071809768677,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7395140528678894,0.2834843695163727,0.2589449882507324,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.9347043037414552,0.575926661491394,0.5474401712417603,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.9990000128746032,0.7557272911071777,0.4997604787349701,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.82150799036026,0.3918841481208801,0.3745885789394378,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7324215173721313,0.2747114598751068,1.2538527250289917,288.3401184082031,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.3404541015625,1.0,0.6673545837402344,1.0,1.0,0.0,1.0,-3.5243589878082275,3.5243489742279053,9.994554602599235e-06,2.7250545024871826,0.3519140183925628,0.3519140183925628,0.0,204.88905334472656,213.0,10477.353515625,-0.0,3737.72607421875,1.0,283.1499938964844,287.7673034667969,289.83551025390625,290.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,18063.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583472013473511,1.0,0.0,0.0,0.5416778326034546,0.5416814684867859,1.957832651555692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.14306640625,0.0,24.63652801513672,1895.4371337890625,0.0,394.2633666992188,0.2549398839473724,1.0,0.0,3.0,1.0,0.0
11983020,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7370832562446594,0.2833527028560638,0.2589250206947326,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.9304420948028564,0.5750870704650879,0.5467543005943298,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9990000128746032,0.7596428990364075,0.5050426125526428,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8189616799354553,0.3920188546180725,0.3748162984848022,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7303411364555359,0.2749633491039276,1.255462884902954,288.3492126464844,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123474121094,288.3495788574219,1.0,0.6698682308197021,1.0,1.0,0.0,1.0,-3.5320746898651123,3.53206467628479,1.00381912488956e-05,2.7309577465057373,0.3492825627326965,0.3492825627326965,0.0,207.85006713867188,216.0,10394.509765625,-0.0,3774.83935546875,1.0,283.1499938964844,287.7751159667969,289.8331604003906,290.6040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18068.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560122191905975,1.0,0.0,0.0,0.5364305973052979,0.5364342927932739,1.9200854239898035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.91357421875,0.0,24.33023452758789,1895.4371337890625,0.0,388.7524719238281,0.2543739378452301,1.0,0.0,3.0,1.0,0.0
11983080,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7370832562446594,0.2833527028560638,0.2589250206947326,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.9304420948028564,0.5750870704650879,0.5467543005943298,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9990000128746032,0.7596428990364075,0.5050426125526428,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8189616799354553,0.3920188546180725,0.3748162984848022,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7303411364555359,0.2749633491039276,1.255462884902954,288.3492126464844,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123474121094,288.3495788574219,1.0,0.6698682308197021,1.0,1.0,0.0,1.0,-3.5320746898651123,3.53206467628479,1.00381912488956e-05,2.7309577465057373,0.3492825627326965,0.3492825627326965,0.0,207.85006713867188,216.0,10394.509765625,-0.0,3774.83935546875,1.0,283.1499938964844,287.7751159667969,289.8331604003906,290.6040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18068.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560122191905975,1.0,0.0,0.0,0.5364305973052979,0.5364342927932739,1.9200854239898035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.91357421875,0.0,24.33023452758789,1895.4371337890625,0.0,388.7524719238281,0.2543739378452301,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.7354545593261719,0.2832610309123993,0.2589098513126373,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558044433594,0.9275707006454468,0.5745177268981934,0.5462899208068848,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.9990000128746032,0.7622318267822266,0.5086329579353333,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.8172417879104614,0.3921117484569549,0.3749726712703705,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.7289445996284485,0.2751343846321106,1.2565582990646362,288.35577392578125,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.35614013671875,1.0,0.6715813279151917,1.0,1.0,0.0,1.0,-3.537322521209717,3.5373125076293945,1.0067927178170066e-05,2.734973669052124,0.3473615646362304,0.3473615646362304,0.0,209.8789978027344,216.0,10334.16015625,-0.0,3800.259521484375,1.0,283.1499938964844,287.78076171875,289.8309326171875,290.5976257324219,293.1499938964844,293.1499938964844,283.1499938964844,18072.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542931020259857,1.0,0.0,0.0,0.532625138759613,0.5326287746429443,1.8929396716771407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.029541015625,0.0,24.10915946960449,1895.4371337890625,0.0,384.7434387207031,0.2539653182029724,1.0,0.0,3.0,1.0,0.0
11983200,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.7346957325935364,0.2832174301147461,0.258902370929718,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.9262306690216064,0.5742502212524414,0.5460718870162964,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.9990000128746032,0.7634305357933044,0.5103194117546082,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.8164364099502563,0.3921559751033783,0.375046819448471,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.7282934188842773,0.2752150595188141,1.2570747137069702,288.3589782714844,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.30767822265625,288.3593444824219,1.0,0.6723875999450684,1.0,1.0,0.0,1.0,-3.539790391921997,3.539780139923096,1.0081927030114455e-05,2.7368624210357666,0.3464198112487793,0.3464198112487793,0.0,210.836669921875,219.0,10304.6181640625,-0.0,3812.25927734375,1.0,283.1499938964844,287.78350830078125,289.8297119140625,290.5943298339844,293.1499938964844,293.1499938964844,283.1499938964844,18073.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534474909305572,1.0,0.0,0.0,0.5307673215866089,0.5307709574699402,1.879757327571952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.28466796875,0.0,24.00156211853028,1895.4371337890625,0.0,382.78619384765625,0.2537664175033569,1.0,0.0,3.0,1.0,0.0
11983260,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.7323565483093262,0.2830798923969269,0.2588779330253601,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.9221013784408568,0.5734167098999023,0.5453931093215942,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.9990000128746032,0.7670952677726746,0.5155714750289917,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36932373046875,0.813935399055481,0.3922971487045288,0.3752813637256622,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.7262839078903198,0.2754684388637543,1.2586946487426758,288.369384765625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3697814941406,1.0,0.6749057769775391,1.0,1.0,0.0,1.0,-3.5474932193756104,3.547482967376709,1.012568736769026e-05,2.742758274078369,0.343312919139862,0.343312919139862,0.0,213.83837890625,222.0,10207.43359375,-0.0,3849.890625,1.0,283.1499938964844,287.79254150390625,289.8251342773437,290.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18078.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506435096263885,1.0,0.0,0.0,0.524676501750946,0.5246801972389221,1.8368629284282185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.18115234375,0.0,23.65028190612793,1895.4371337890625,0.0,376.3651428222656,0.2531168758869171,1.0,0.0,3.0,1.0,0.0
11983320,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.7323565483093262,0.2830798923969269,0.2588779330253601,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.9221013784408568,0.5734167098999023,0.5453931093215942,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.9990000128746032,0.7670952677726746,0.5155714750289917,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36932373046875,0.813935399055481,0.3922971487045288,0.3752813637256622,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.7262839078903198,0.2754684388637543,1.2586946487426758,288.369384765625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3697814941406,1.0,0.6749057769775391,1.0,1.0,0.0,1.0,-3.5474932193756104,3.547482967376709,1.012568736769026e-05,2.742758274078369,0.343312919139862,0.343312919139862,0.0,213.83837890625,222.0,10207.43359375,-0.0,3849.890625,1.0,283.1499938964844,287.79254150390625,289.8251342773437,290.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18078.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506435096263885,1.0,0.0,0.0,0.524676501750946,0.5246801972389221,1.8368629284282185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.18115234375,0.0,23.65028190612793,1895.4371337890625,0.0,376.3651428222656,0.2531168758869171,1.0,0.0,3.0,1.0,0.0
11983380,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3803405761719,0.7300669550895691,0.2829413712024688,0.2588526308536529,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.9180811643600464,0.5725877285003662,0.5447185039520264,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.9990000128746032,0.7706416845321655,0.5207863450050354,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38043212890625,0.81145840883255,0.3924441337585449,0.3755212724208832,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3803405761719,0.72431480884552,0.2757251858711242,1.260329246520996,288.3804931640625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2983093261719,288.38092041015625,1.0,0.6774190068244934,1.0,1.0,0.0,1.0,-3.5551793575286865,3.5551693439483643,1.0169450433750171e-05,2.7486422061920166,0.3399510085582733,0.3399510085582733,0.0,216.84817504882807,225.0,10102.7646484375,-0.0,3887.681640625,1.0,283.1499938964844,287.8021850585937,289.8194274902344,290.5697631835937,293.1499938964844,293.1499938964844,283.1499938964844,18083.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475919008255005,1.0,0.0,0.0,0.5181509256362915,0.5181545615196228,1.7914556948994693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.544921875,0.0,23.276472091674805,1895.4371337890625,0.0,369.4947814941406,0.2524255514144897,1.0,0.0,3.0,1.0,0.0
11983440,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3803405761719,0.7300669550895691,0.2829413712024688,0.2588526308536529,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.9180811643600464,0.5725877285003662,0.5447185039520264,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.9990000128746032,0.7706416845321655,0.5207863450050354,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38043212890625,0.81145840883255,0.3924441337585449,0.3755212724208832,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3803405761719,0.72431480884552,0.2757251858711242,1.260329246520996,288.3804931640625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2983093261719,288.38092041015625,1.0,0.6774190068244934,1.0,1.0,0.0,1.0,-3.5551793575286865,3.5551693439483643,1.0169450433750171e-05,2.7486422061920166,0.3399510085582733,0.3399510085582733,0.0,216.84817504882807,225.0,10102.7646484375,-0.0,3887.681640625,1.0,283.1499938964844,287.8021850585937,289.8194274902344,290.5697631835937,293.1499938964844,293.1499938964844,283.1499938964844,18083.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475919008255005,1.0,0.0,0.0,0.5181509256362915,0.5181545615196228,1.7914556948994693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.544921875,0.0,23.276472091674805,1895.4371337890625,0.0,369.4947814941406,0.2524255514144897,1.0,0.0,3.0,1.0,0.0
11983500,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861694335937,0.7289403676986694,0.2828721106052398,0.2588399350643158,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863220214844,0.9161195158958436,0.5721753835678101,0.54438316822052,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863525390625,0.9990000128746032,0.772371232509613,0.5233772993087769,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3862609863281,0.810228168964386,0.3925203680992126,0.3756436705589294,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861389160156,0.7233454585075378,0.2758553028106689,1.2611539363861084,288.3863220214844,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2959899902344,288.3867492675781,1.0,0.6786731481552124,1.0,1.0,0.0,1.0,-3.5590169429779053,3.559006690979004,1.0191336514253637e-05,2.751580238342285,0.3381705582141876,0.3381705582141876,0.0,218.35467529296875,225.0,10047.5654296875,-0.0,3906.62939453125,1.0,283.1499938964844,287.8072814941406,289.8161315917969,290.5625305175781,293.1499938964844,293.1499938964844,283.1499938964844,18086.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459691047668457,1.0,0.0,0.0,0.5147231221199036,0.5147267580032349,1.7678313923852332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.260498046875,0.0,23.081159591674805,1895.4371337890625,0.0,365.89007568359375,0.2520642578601837,1.0,0.0,3.0,1.0,0.0
11983560,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3921813964844,0.7278255820274353,0.282802939414978,0.2588273584842682,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.392333984375,0.9141939282417296,0.5717645883560181,0.5440492630004883,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39239501953125,0.9990000128746032,0.7740680575370789,0.5259562134742737,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.39227294921875,0.8090028166770935,0.392598420381546,0.3757679164409637,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.39215087890625,0.7223860025405884,0.2759868502616882,1.2619847059249878,288.392333984375,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3927917480469,1.0,0.6799255013465881,1.0,1.0,0.0,1.0,-3.562851428985596,3.5628411769866943,1.0213228961220013e-05,2.754516363143921,0.3363208770751953,0.3363208770751953,0.0,219.8616638183593,228.0,9990.396484375,-0.0,3925.61083984375,1.0,283.1499938964844,287.8125305175781,289.8125305175781,290.55487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18088.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442783892154693,1.0,0.0,0.0,0.5111815333366394,0.5111851692199707,1.7435874966054143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.30810546875,0.0,22.8801383972168,1895.4371337890625,0.0,362.169921875,0.2516924738883972,1.0,0.0,3.0,1.0,0.0
11983620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047241210937,0.7256273031234741,0.2826638519763946,0.2588019669055938,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049072265625,0.910458505153656,0.5709465146064758,0.5433851480484009,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.9990000128746032,0.7773134708404541,0.5310797095298767,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4048156738281,0.8065598607063293,0.3927546143531799,0.3760184943675995,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046936035156,0.7204941511154175,0.2762539386749267,1.263664722442627,288.4048767089844,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4053649902344,1.0,0.6824243664741516,1.0,1.0,0.0,1.0,-3.570508003234864,3.570497751235962,1.0257020221615676e-05,2.760380983352661,0.3324181735515594,0.3324181735515594,0.0,222.8774261474609,231.0,9870.3134765625,-0.0,3963.666748046875,1.0,283.1499938964844,287.82354736328125,289.80450439453125,290.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18093.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407044351100921,1.0,0.0,0.0,0.5037763118743896,0.503779947757721,1.6934365021370468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.4814453125,0.0,22.462358474731445,1895.4371337890625,0.0,354.4222412109375,0.2509198188781738,1.0,0.0,3.0,1.0,0.0
11983680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047241210937,0.7256273031234741,0.2826638519763946,0.2588019669055938,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049072265625,0.910458505153656,0.5709465146064758,0.5433851480484009,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.9990000128746032,0.7773134708404541,0.5310797095298767,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4048156738281,0.8065598607063293,0.3927546143531799,0.3760184943675995,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046936035156,0.7204941511154175,0.2762539386749267,1.263664722442627,288.4048767089844,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4053649902344,1.0,0.6824243664741516,1.0,1.0,0.0,1.0,-3.570508003234864,3.570497751235962,1.0257020221615676e-05,2.760380983352661,0.3324181735515594,0.3324181735515594,0.0,222.8774261474609,231.0,9870.3134765625,-0.0,3963.666748046875,1.0,283.1499938964844,287.82354736328125,289.80450439453125,290.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18093.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407044351100921,1.0,0.0,0.0,0.5037763118743896,0.503779947757721,1.6934365021370468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.4814453125,0.0,22.462358474731445,1895.4371337890625,0.0,354.4222412109375,0.2509198188781738,1.0,0.0,3.0,1.0,0.0
11983740,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41802978515625,0.7234642505645752,0.2825230956077575,0.2587751150131225,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.418212890625,0.9068910479545592,0.5701329112052917,0.5427253246307373,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.9990000128746032,0.7803354263305664,0.5361590385437012,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4181213378906,0.8041253089904785,0.3929072618484497,0.3762661516666412,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41802978515625,0.7186336517333984,0.2765257656574249,1.2653672695159912,288.418212890625,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.418701171875,1.0,0.6849143505096436,1.0,1.0,0.0,1.0,-3.5781383514404297,3.578127861022949,1.0300764188286848e-05,2.7662289142608643,0.3282261788845062,0.3282261788845062,0.0,225.89547729492188,234.0,9742.2255859375,-0.0,4001.821044921875,1.0,283.1499938964844,287.8352355957031,289.7952880859375,290.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,18097.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368508756160736,1.0,0.0,0.0,0.4959221482276916,0.4959871172904968,1.6410449887871437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.08447265625,0.0,22.025466918945312,1895.4371337890625,0.0,346.2401123046875,0.2501094341278076,1.0,0.0,3.0,1.0,0.0
11983800,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41802978515625,0.7234642505645752,0.2825230956077575,0.2587751150131225,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.418212890625,0.9068910479545592,0.5701329112052917,0.5427253246307373,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.9990000128746032,0.7803354263305664,0.5361590385437012,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4181213378906,0.8041253089904785,0.3929072618484497,0.3762661516666412,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41802978515625,0.7186336517333984,0.2765257656574249,1.2653672695159912,288.418212890625,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.418701171875,1.0,0.6849143505096436,1.0,1.0,0.0,1.0,-3.5781383514404297,3.578127861022949,1.0300764188286848e-05,2.7662289142608643,0.3282261788845062,0.3282261788845062,0.0,225.89547729492188,234.0,9742.2255859375,-0.0,4001.821044921875,1.0,283.1499938964844,287.8352355957031,289.7952880859375,290.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,18097.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368508756160736,1.0,0.0,0.0,0.4959221482276916,0.4959871172904968,1.6410449887871437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.08447265625,0.0,22.025466918945312,1895.4371337890625,0.0,346.2401123046875,0.2501094341278076,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4323425292969,0.7213331460952759,0.2823831439018249,0.2587482333183288,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325561523437,0.9035131931304932,0.5693267583847046,0.5420714020729065,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.9990000128746032,0.7832081913948059,0.5411907434463501,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324645996094,0.8017393350601196,0.393063336610794,0.3765149712562561,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4323425292969,0.7168018817901611,0.2768034934997558,1.267093539237976,288.4325256347656,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4330749511719,1.0,0.6873953938484192,1.0,1.0,0.0,1.0,-3.5857484340667725,3.585738182067871,1.0344499969505703e-05,2.772066593170166,0.3237439692020416,0.3237439692020416,0.0,228.9137420654297,237.0,9604.8408203125,-0.0,4040.075927734375,1.0,283.1499938964844,287.8477478027344,289.78497314453125,290.5,293.1499938964844,293.1499938964844,283.1499938964844,18092.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327345490455627,1.0,0.0,0.0,0.4875179827213287,0.4894249439239502,1.5858962143511235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.9775390625,0.0,21.6377182006836,1895.4371337890625,0.0,337.6894226074219,0.2493193000555038,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4323425292969,0.7213331460952759,0.2823831439018249,0.2587482333183288,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325561523437,0.9035131931304932,0.5693267583847046,0.5420714020729065,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.9990000128746032,0.7832081913948059,0.5411907434463501,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324645996094,0.8017393350601196,0.393063336610794,0.3765149712562561,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4323425292969,0.7168018817901611,0.2768034934997558,1.267093539237976,288.4325256347656,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4330749511719,1.0,0.6873953938484192,1.0,1.0,0.0,1.0,-3.5857484340667725,3.585738182067871,1.0344499969505703e-05,2.772066593170166,0.3237439692020416,0.3237439692020416,0.0,228.9137420654297,237.0,9604.8408203125,-0.0,4040.075927734375,1.0,283.1499938964844,287.8477478027344,289.78497314453125,290.5,293.1499938964844,293.1499938964844,283.1499938964844,18092.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327345490455627,1.0,0.0,0.0,0.4875179827213287,0.4894249439239502,1.5858962143511235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.9775390625,0.0,21.6377182006836,1895.4371337890625,0.0,337.6894226074219,0.2493193000555038,1.0,0.0,3.0,1.0,0.0
11983980,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4480895996094,0.7192234992980957,0.2822484374046325,0.2587254643440246,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.9002898931503296,0.5685335993766785,0.5414287447929382,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483947753906,0.9990000128746032,0.7859686613082886,0.5461010336875916,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482116699219,0.7994018197059631,0.3932308852672577,0.3767732083797455,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4480895996094,0.7149897813796997,0.277091383934021,1.2688618898391724,288.44830322265625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4488830566406,1.0,0.6898649334907532,1.0,1.0,0.0,1.0,-3.5932934284210205,3.593283176422119,1.0387981092208063e-05,2.777864694595337,0.3189694583415985,0.3189694583415985,0.0,231.9403076171875,240.0,9456.8251953125,-0.0,4078.36181640625,1.0,283.1499938964844,287.8614807128906,289.7736511230469,290.4786071777344,293.1499938964844,293.1499938964844,283.1499938964844,18070.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283851683139801,1.0,0.0,0.0,0.4784852266311645,0.4871890544891357,1.527673632040205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.4814453125,0.0,21.436967849731445,1895.4371337890625,0.0,328.8580017089844,0.2486956864595413,1.0,0.0,3.0,1.0,0.0
11984040,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4480895996094,0.7192234992980957,0.2822484374046325,0.2587254643440246,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.9002898931503296,0.5685335993766785,0.5414287447929382,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483947753906,0.9990000128746032,0.7859686613082886,0.5461010336875916,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482116699219,0.7994018197059631,0.3932308852672577,0.3767732083797455,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4480895996094,0.7149897813796997,0.277091383934021,1.2688618898391724,288.44830322265625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4488830566406,1.0,0.6898649334907532,1.0,1.0,0.0,1.0,-3.5932934284210205,3.593283176422119,1.0387981092208063e-05,2.777864694595337,0.3189694583415985,0.3189694583415985,0.0,231.9403076171875,240.0,9456.8251953125,-0.0,4078.36181640625,1.0,283.1499938964844,287.8614807128906,289.7736511230469,290.4786071777344,293.1499938964844,293.1499938964844,283.1499938964844,18070.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283851683139801,1.0,0.0,0.0,0.4784852266311645,0.4871890544891357,1.527673632040205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.4814453125,0.0,21.436967849731445,1895.4371337890625,0.0,328.8580017089844,0.2486956864595413,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.456298828125,0.7181494832038879,0.2821831405162811,0.2587175965309143,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.8986666798591614,0.5681421756744385,0.5411140322685242,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45660400390625,0.9990000128746032,0.7873247861862183,0.5483403205871582,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564208984375,0.7982208132743835,0.3933197855949402,0.3769087195396423,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.456298828125,0.7140640616416931,0.277239590883255,1.26977276802063,288.4565124511719,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701110839844,288.45709228515625,1.0,0.6910839080810547,1.0,1.0,0.0,1.0,-3.5968587398529053,3.596848487854004,1.0408581147203222e-05,2.780612230300904,0.316468596458435,0.316468596458435,0.0,233.4830474853516,240.0,9379.458984375,-0.0,4097.1962890625,1.0,283.1499938964844,287.8687438964844,289.7675170898437,290.4671630859375,293.1499938964844,293.1499938964844,283.1499938964844,18057.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261163771152496,1.0,0.0,0.0,0.4738061428070068,0.4875976741313934,1.4979415041693755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.7890625,0.0,21.40694808959961,1895.4371337890625,0.0,324.3310546875,0.2484656423330307,1.0,0.0,3.0,1.0,0.0
11984160,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4644775390625,0.7170447707176208,0.2821180820465088,0.2587122321128845,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.89701247215271,0.5677528381347656,0.540803849697113,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647827148437,0.9990000128746032,0.7886855602264404,0.5503037571907043,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646301269531,0.7970123291015625,0.3934112191200256,0.3770489990711212,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4644775390625,0.7131074666976929,0.2773900926113128,1.2707042694091797,288.4646911621094,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.267822265625,288.4652709960937,1.0,0.6922797560691833,1.0,1.0,0.0,1.0,-3.6001315116882324,3.600121021270752,1.0427521374367645e-05,2.7831389904022217,0.313885897397995,0.313885897397995,0.0,235.06040954589844,243.0,9300.2705078125,-0.0,4115.5068359375,1.0,283.1499938964844,287.8760986328125,289.760986328125,290.45513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18047.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237679541110992,1.0,0.0,0.0,0.4690596461296081,0.4884934723377228,1.4680796134314278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.111328125,0.0,21.40230941772461,1895.4371337890625,0.0,319.7008361816406,0.2482765167951584,1.0,0.0,3.0,1.0,0.0
