time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48046875,0.7147319316864014,0.2819848954677582,0.2587057650089264,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.8936070203781128,0.5669752359390259,0.5401924848556519,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4807434082031,0.9984391927719116,0.7914919853210449,0.5532100796699524,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4805908203125,0.7945083975791931,0.3935981094837188,0.3773406744003296,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48046875,0.711092472076416,0.2776962518692016,1.2726216316223145,288.4806823730469,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640380859375,288.4812316894531,1.0,0.6945686936378479,1.0,1.0,0.0,1.0,-3.605544328689575,3.605533838272095,1.0458908946020529e-05,2.7873263359069824,0.3084578514099121,0.3084578514099121,0.0,238.31399536132807,246.0,9136.580078125,-0.0,4149.830078125,1.0,283.1499938964844,287.8905944824219,289.7467346191406,290.4293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18037.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187915623188019,1.0,0.0,0.0,0.4593766629695892,0.4905116260051727,1.4080931087789853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.3203125,0.0,21.413116455078125,1895.4371337890625,0.0,310.069580078125,0.2479587644338607,1.0,0.0,3.0,1.0,0.0
11984280,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48046875,0.7147319316864014,0.2819848954677582,0.2587057650089264,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.8936070203781128,0.5669752359390259,0.5401924848556519,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4807434082031,0.9984391927719116,0.7914919853210449,0.5532100796699524,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4805908203125,0.7945083975791931,0.3935981094837188,0.3773406744003296,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48046875,0.711092472076416,0.2776962518692016,1.2726216316223145,288.4806823730469,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640380859375,288.4812316894531,1.0,0.6945686936378479,1.0,1.0,0.0,1.0,-3.605544328689575,3.605533838272095,1.0458908946020529e-05,2.7873263359069824,0.3084578514099121,0.3084578514099121,0.0,238.31399536132807,246.0,9136.580078125,-0.0,4149.830078125,1.0,283.1499938964844,287.8905944824219,289.7467346191406,290.4293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18037.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187915623188019,1.0,0.0,0.0,0.4593766629695892,0.4905116260051727,1.4080931087789853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.3203125,0.0,21.413116455078125,1895.4371337890625,0.0,310.069580078125,0.2479587644338607,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4924011230469,0.7129550576210022,0.2818810641765594,0.2586993277072906,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.8910402655601501,0.5663840770721436,0.5397289395332336,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49267578125,0.9973423480987548,0.7937280535697937,0.5548402667045593,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925231933594,0.7926223278045654,0.3937431573867798,0.3775663375854492,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4924011230469,0.7095480561256409,0.2779346704483032,1.2741074562072754,288.4926147460937,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.261962890625,288.4931640625,1.0,0.6962220072746277,1.0,1.0,0.0,1.0,-3.608999967575073,3.6089894771575928,1.0478954209247604e-05,2.7899932861328125,0.3040867447853088,0.3040867447853088,0.0,240.78477478027344,246.0,9007.3662109375,-0.0,4174.22021484375,1.0,283.1499938964844,287.9014587402344,289.73492431640625,290.40826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18036.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147420525550842,1.0,0.0,0.0,0.451812595129013,0.4916897714138031,1.3621035854782804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.516845703125,0.0,21.410669326782227,1895.4371337890625,0.0,302.4046630859375,0.2477259337902069,1.0,0.0,3.0,1.0,0.0
11984400,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961853027344,0.7124060392379761,0.2818483710289001,0.2586965560913086,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.8902548551559448,0.5661978125572205,0.5395821332931519,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.9970088601112366,0.7944450974464417,0.5553508400917053,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.7920485734939575,0.3937899470329284,0.3776376843452453,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961853027344,0.7090744972229004,0.2780115306377411,1.274579644203186,288.49639892578125,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4969787597656,1.0,0.6967354416847229,1.0,1.0,0.0,1.0,-3.610087394714356,3.610076904296875,1.0485266102477908e-05,2.79083251953125,0.3026618957519531,0.3026618957519531,0.0,241.54837036132807,249.0,8965.6806640625,-0.0,4181.81982421875,1.0,283.1499938964844,287.9048767089844,289.7310791015625,290.4013671875,293.1499938964844,293.1499938964844,283.1499938964844,18037.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134155809879303,1.0,0.0,0.0,0.4493797421455383,0.4919811487197876,1.3474741322738737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.681396484375,0.0,21.40656471252441,1895.4371337890625,0.0,299.9261169433594,0.2476498037576675,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.7099337577819824,0.2815341055393219,0.2585939764976501,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.8868550658226013,0.5652474164962769,0.5388779640197754,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121154785156,0.9955105781555176,0.7972740530967712,0.5574315190315247,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.7895198464393616,0.393808513879776,0.3778423070907593,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118103027344,0.7069252729415894,0.2781502902507782,1.276100993156433,288.51202392578125,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5125427246094,1.0,0.6987878084182739,1.0,1.0,0.0,1.0,-3.6136996746063232,3.6136891841888414,1.0506349099159706e-05,2.793656826019287,0.296451210975647,0.296451210975647,0.0,244.81333923339844,252.0,8784.671875,-0.0,4211.5859375,1.0,283.1499938964844,287.9191589355469,289.71392822265625,290.3713684082031,293.1499938964844,293.1499938964844,283.1499938964844,18041.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077736437320709,1.0,0.0,0.0,0.4389614462852478,0.4927861094474792,1.285719442023492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.019775390625,0.0,21.3708724975586,1895.4371337890625,0.0,289.5528564453125,0.2473101615905761,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.7099337577819824,0.2815341055393219,0.2585939764976501,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.8868550658226013,0.5652474164962769,0.5388779640197754,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121154785156,0.9955105781555176,0.7972740530967712,0.5574315190315247,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.7895198464393616,0.393808513879776,0.3778423070907593,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118103027344,0.7069252729415894,0.2781502902507782,1.276100993156433,288.51202392578125,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5125427246094,1.0,0.6987878084182739,1.0,1.0,0.0,1.0,-3.6136996746063232,3.6136891841888414,1.0506349099159706e-05,2.793656826019287,0.296451210975647,0.296451210975647,0.0,244.81333923339844,252.0,8784.671875,-0.0,4211.5859375,1.0,283.1499938964844,287.9191589355469,289.71392822265625,290.3713684082031,293.1499938964844,293.1499938964844,283.1499938964844,18041.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077736437320709,1.0,0.0,0.0,0.4389614462852478,0.4927861094474792,1.285719442023492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.019775390625,0.0,21.3708724975586,1895.4371337890625,0.0,289.5528564453125,0.2473101615905761,1.0,0.0,3.0,1.0,0.0
11984580,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.706973135471344,0.280961275100708,0.2582606077194214,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263366699219,0.8830919861793518,0.5640410780906677,0.5379362106323242,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.9936921000480652,0.7998403906822205,0.5593389868736267,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.7866020798683167,0.3935622572898865,0.3778011798858642,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.7043204307556152,0.277998149394989,1.2763592004776,288.5263366699219,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518310546875,288.5267944335937,1.0,0.7006034255027771,1.0,1.0,0.0,1.0,-3.614724636077881,3.6147141456604,1.0512391781958286e-05,2.794478416442871,0.2897274494171142,0.2897274494171142,0.0,248.283432006836,255.0,8588.90625,-0.0,4235.7451171875,1.0,283.1499938964844,287.9326477050781,289.69403076171875,290.33807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18046.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019973874092102,1.0,0.0,0.0,0.4279572367668152,0.4931104183197021,1.2220647604976877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.764404296875,0.0,21.310585021972656,1895.4371337890625,0.0,279.1993103027344,0.2469297349452972,1.0,0.0,3.0,1.0,0.0
11984640,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.706973135471344,0.280961275100708,0.2582606077194214,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263366699219,0.8830919861793518,0.5640410780906677,0.5379362106323242,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.9936921000480652,0.7998403906822205,0.5593389868736267,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.7866020798683167,0.3935622572898865,0.3778011798858642,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.7043204307556152,0.277998149394989,1.2763592004776,288.5263366699219,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518310546875,288.5267944335937,1.0,0.7006034255027771,1.0,1.0,0.0,1.0,-3.614724636077881,3.6147141456604,1.0512391781958286e-05,2.794478416442871,0.2897274494171142,0.2897274494171142,0.0,248.283432006836,255.0,8588.90625,-0.0,4235.7451171875,1.0,283.1499938964844,287.9326477050781,289.69403076171875,290.33807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18046.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019973874092102,1.0,0.0,0.0,0.4279572367668152,0.4931104183197021,1.2220647604976877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.764404296875,0.0,21.310585021972656,1895.4371337890625,0.0,279.1993103027344,0.2469297349452972,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5329895019531,0.7054063081741333,0.2806090116500854,0.2580296695232391,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5331726074219,0.8811623454093933,0.5633715987205505,0.5373979806900024,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.9927237033843994,0.8010476231575012,0.5602379441261292,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5330810546875,0.7850802540779114,0.3933701515197754,0.3777101337909698,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.532958984375,0.7029256820678711,0.2778412699699402,1.276100754737854,288.5331726074219,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2484741210937,288.5335998535156,1.0,0.7014183402061462,1.0,1.0,0.0,1.0,-3.6144614219665527,3.614450931549072,1.0510884749237448e-05,2.794283390045166,0.286152571439743,0.286152571439743,0.0,250.03086853027344,255.0,8485.515625,-0.0,4245.8271484375,1.0,283.1499938964844,287.9391174316406,289.6827087402344,290.3197021484375,293.1499938964844,293.1499938964844,283.1499938964844,18048.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990088105201721,1.0,0.0,0.0,0.4222128689289093,0.4931567907333374,1.1894780271859418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.725830078125,0.0,21.27368927001953,1895.4371337890625,0.0,273.94091796875,0.2467252314090728,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5397033691406,0.7038152813911438,0.2802231013774872,0.2577661871910095,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5398864746094,0.8792299032211304,0.5626677870750427,0.5368252992630005,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399475097656,0.9917367696762084,0.8022122383117676,0.561106264591217,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5398254394531,0.7835453152656555,0.3931428492069244,0.3775832653045654,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5397033691406,0.7014988660812378,0.2776419520378113,1.275637984275818,288.5398864746094,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.54034423828125,1.0,0.7021767497062683,1.0,1.0,0.0,1.0,-3.613791704177856,3.613781213760376,1.0507005754334386e-05,2.793771266937256,0.2824282050132751,0.2824282050132751,0.0,251.7679748535156,258.0,8378.498046875,-0.0,4254.75390625,1.0,283.1499938964844,287.94549560546875,289.6703796386719,290.3000793457031,293.1499938964844,293.1499938964844,283.1499938964844,18050.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395914763212204,1.0,0.0,0.0,0.4163023233413696,0.4931512176990509,1.1564081248138793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.427734375,0.0,21.23343849182129,1895.4371337890625,0.0,268.563232421875,0.2465124726295471,1.0,0.0,3.0,1.0,0.0
11984820,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531005859375,0.7005992531776428,0.2793682813644409,0.2571593225002289,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.55328369140625,0.875392735004425,0.5611749291419983,0.5355942845344543,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.9897336959838868,0.804427981376648,0.5627613663673401,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55322265625,0.7804738283157349,0.3926019370555877,0.3772420883178711,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531005859375,0.6985918879508972,0.2771385908126831,1.2742087841033936,288.55328369140625,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.237548828125,288.5537414550781,1.0,0.7035428285598755,1.0,1.0,0.0,1.0,-3.611443519592285,3.6114330291748047,1.0493370609765408e-05,2.791961193084717,0.2745101153850555,0.2745101153850555,0.0,255.19332885742188,261.0,8153.845703125,-0.0,4269.58642578125,1.0,283.1499938964844,287.95819091796875,289.64288330078125,290.2571105957031,293.1499938964844,293.1499938964844,283.1499938964844,18054.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893038630485534,1.0,0.0,0.0,0.4039872586727142,0.4930328130722046,1.0890023105503133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.189697265625,0.0,21.145320892333984,1895.4371337890625,0.0,257.2828369140625,0.2460659891366958,1.0,0.0,3.0,1.0,0.0
11984880,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531005859375,0.7005992531776428,0.2793682813644409,0.2571593225002289,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.55328369140625,0.875392735004425,0.5611749291419983,0.5355942845344543,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533447265625,0.9897336959838868,0.804427981376648,0.5627613663673401,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55322265625,0.7804738283157349,0.3926019370555877,0.3772420883178711,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531005859375,0.6985918879508972,0.2771385908126831,1.2742087841033936,288.55328369140625,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.237548828125,288.5537414550781,1.0,0.7035428285598755,1.0,1.0,0.0,1.0,-3.611443519592285,3.6114330291748047,1.0493370609765408e-05,2.791961193084717,0.2745101153850555,0.2745101153850555,0.0,255.19332885742188,261.0,8153.845703125,-0.0,4269.58642578125,1.0,283.1499938964844,287.95819091796875,289.64288330078125,290.2571105957031,293.1499938964844,293.1499938964844,283.1499938964844,18054.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893038630485534,1.0,0.0,0.0,0.4039872586727142,0.4930328130722046,1.0890023105503133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.189697265625,0.0,21.145320892333984,1895.4371337890625,0.0,257.2828369140625,0.2460659891366958,1.0,0.0,3.0,1.0,0.0
11984940,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56671142578125,0.6973670721054077,0.2784209847450256,0.2564644813537597,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669250488281,0.8716161251068115,0.5595861077308655,0.5342680811882019,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669860839844,0.9877083897590636,0.80650794506073,0.5643195509910583,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668334960937,0.7774267792701721,0.3919653296470642,0.3768051862716675,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56671142578125,0.6956486105918884,0.276520162820816,1.2722302675247192,288.56689453125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5673522949219,1.0,0.7047358751296997,1.0,1.0,0.0,1.0,-3.6079819202423096,3.607971429824829,1.0473262591403907e-05,2.789284467697144,0.2659319043159485,0.2659319043159485,0.0,258.5487670898437,264.0,7915.55029296875,-0.0,4280.9755859375,1.0,283.1499938964844,287.9710693359375,289.612060546875,290.2096252441406,293.1499938964844,293.1499938964844,283.1499938964844,18056.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820034563541412,1.0,0.0,0.0,0.3910301625728607,0.4928165674209595,1.0204121103640771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.347900390625,0.0,21.049654006958008,1895.4371337890625,0.0,245.12384033203125,0.2455966174602508,1.0,0.0,3.0,1.0,0.0
11985000,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56671142578125,0.6973670721054077,0.2784209847450256,0.2564644813537597,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669250488281,0.8716161251068115,0.5595861077308655,0.5342680811882019,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669860839844,0.9877083897590636,0.80650794506073,0.5643195509910583,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668334960937,0.7774267792701721,0.3919653296470642,0.3768051862716675,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56671142578125,0.6956486105918884,0.276520162820816,1.2722302675247192,288.56689453125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5673522949219,1.0,0.7047358751296997,1.0,1.0,0.0,1.0,-3.6079819202423096,3.607971429824829,1.0473262591403907e-05,2.789284467697144,0.2659319043159485,0.2659319043159485,0.0,258.5487670898437,264.0,7915.55029296875,-0.0,4280.9755859375,1.0,283.1499938964844,287.9710693359375,289.612060546875,290.2096252441406,293.1499938964844,293.1499938964844,283.1499938964844,18056.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820034563541412,1.0,0.0,0.0,0.3910301625728607,0.4928165674209595,1.0204121103640771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.347900390625,0.0,21.049654006958008,1895.4371337890625,0.0,245.12384033203125,0.2455966174602508,1.0,0.0,3.0,1.0,0.0
11985060,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58074951171875,0.6941326856613159,0.2773959338665008,0.2556967139244079,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809631347656,0.8679060935974121,0.557915449142456,0.5328619480133057,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810241699219,0.9856646656990052,0.8084648251533508,0.5657908320426941,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58087158203125,0.7744142413139343,0.3912480771541595,0.376289039850235,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.58074951171875,0.6926884651184082,0.2758074402809143,1.2698076963424685,288.5809326171875,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222595214844,288.5814208984375,1.0,0.7057857513427734,1.0,1.0,0.0,1.0,-3.603602170944214,3.603591680526733,1.0447838576510549e-05,2.78589391708374,0.2566586434841156,0.2566586434841156,0.0,261.8439025878906,267.0,7664.51416015625,-0.0,4289.5009765625,1.0,283.1499938964844,287.9843444824219,289.5785217285156,290.1582336425781,293.1499938964844,293.1499938964844,283.1499938964844,18058.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739495873451233,1.0,0.0,0.0,0.3774614930152893,0.4925351440906524,9.527346023219252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.266845703125,0.0,20.94867706298828,1895.4371337890625,0.0,232.0188140869141,0.2451098263263702,1.0,0.0,3.0,1.0,0.0
11985120,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58074951171875,0.6941326856613159,0.2773959338665008,0.2556967139244079,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809631347656,0.8679060935974121,0.557915449142456,0.5328619480133057,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810241699219,0.9856646656990052,0.8084648251533508,0.5657908320426941,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58087158203125,0.7744142413139343,0.3912480771541595,0.376289039850235,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.58074951171875,0.6926884651184082,0.2758074402809143,1.2698076963424685,288.5809326171875,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222595214844,288.5814208984375,1.0,0.7057857513427734,1.0,1.0,0.0,1.0,-3.603602170944214,3.603591680526733,1.0447838576510549e-05,2.78589391708374,0.2566586434841156,0.2566586434841156,0.0,261.8439025878906,267.0,7664.51416015625,-0.0,4289.5009765625,1.0,283.1499938964844,287.9843444824219,289.5785217285156,290.1582336425781,293.1499938964844,293.1499938964844,283.1499938964844,18058.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739495873451233,1.0,0.0,0.0,0.3774614930152893,0.4925351440906524,9.527346023219252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.266845703125,0.0,20.94867706298828,1895.4371337890625,0.0,232.0188140869141,0.2451098263263702,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5952453613281,0.6908987760543823,0.2763015925884247,0.2548650801181793,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.595458984375,0.8642588257789612,0.5561710000038147,0.5313848853111267,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.9835983514785768,0.8103060722351074,0.567181408405304,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953674316406,0.7714352011680603,0.390458345413208,0.3757029175758362,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5952453613281,0.6897178292274475,0.2750129997730255,1.267006278038025,288.595458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.214599609375,288.5959167480469,1.0,0.7067148089408875,1.0,1.0,0.0,1.0,-3.5984232425689697,3.5984127521514893,1.0417807970952708e-05,2.7818827629089355,0.2466596066951751,0.2466596066951751,0.0,265.0926818847656,270.0,7401.99169921875,-0.0,4295.56884765625,1.0,283.1499938964844,287.9983215332031,289.5428771972656,290.10369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18060.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651542365550995,1.0,0.0,0.0,0.3633303642272949,0.4922088384628296,8.880729041038649e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.3984375,0.0,20.84406280517578,1895.4371337890625,0.0,218.0064849853516,0.2446105629205703,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5952453613281,0.6908987760543823,0.2763015925884247,0.2548650801181793,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.595458984375,0.8642588257789612,0.5561710000038147,0.5313848853111267,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.9835983514785768,0.8103060722351074,0.567181408405304,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953674316406,0.7714352011680603,0.390458345413208,0.3757029175758362,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5952453613281,0.6897178292274475,0.2750129997730255,1.267006278038025,288.595458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.214599609375,288.5959167480469,1.0,0.7067148089408875,1.0,1.0,0.0,1.0,-3.5984232425689697,3.5984127521514893,1.0417807970952708e-05,2.7818827629089355,0.2466596066951751,0.2466596066951751,0.0,265.0926818847656,270.0,7401.99169921875,-0.0,4295.56884765625,1.0,283.1499938964844,287.9983215332031,289.5428771972656,290.10369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18060.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651542365550995,1.0,0.0,0.0,0.3633303642272949,0.4922088384628296,8.880729041038649e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.3984375,0.0,20.84406280517578,1895.4371337890625,0.0,218.0064849853516,0.2446105629205703,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6026611328125,0.6892818808555603,0.2757300436496734,0.254427045583725,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6028747558594,0.8624566793441772,0.5552725195884705,0.530621349811554,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029357910156,0.9825547933578492,0.8111845254898071,0.5678474307060242,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.602783203125,0.7699568867683411,0.3900377154350281,0.3753853142261505,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6026611328125,0.6882290840148926,0.2745876014232635,1.2654765844345093,288.6028747558594,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2107849121094,288.6033630371094,1.0,0.7071389555931091,1.0,1.0,0.0,1.0,-3.5955569744110107,3.5955467224121094,1.0401206964161249e-05,2.779662609100342,0.2413791120052337,0.2413791120052337,0.0,266.7037353515625,270.0,7266.87109375,-0.0,4297.76904296875,1.0,283.1499938964844,288.0056457519531,289.5243835449219,290.0754089355469,293.1499938964844,293.1499938964844,283.1499938964844,18060.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604921102523803,1.0,0.0,0.0,0.3560723662376404,0.4920343458652496,8.571621634700932e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.696044921875,0.0,20.790849685668945,1895.4371337890625,0.0,210.67892456054688,0.2443576455116272,1.0,0.0,3.0,1.0,0.0
11985360,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61016845703125,0.6876644492149353,0.2751425504684448,0.2539746761322021,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6103820800781,0.8606676459312439,0.5543566346168518,0.5298416018486023,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6104736328125,0.9815030097961426,0.8120347261428833,0.5684940814971924,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102905273437,0.7684851884841919,0.3895999789237976,0.3750516474246979,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61016845703125,0.6867378354072571,0.2741441428661346,1.2638651132583618,288.6103820800781,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2070007324219,288.6108703613281,1.0,0.7075380682945251,1.0,1.0,0.0,1.0,-3.592512845993042,3.592502355575561,1.0383588232798502e-05,2.777304172515869,0.2359019964933395,0.2359019964933395,0.0,268.3077697753906,273.0,7129.33349609375,-0.0,4299.4423828125,1.0,283.1499938964844,288.01324462890625,289.5054931640625,290.0465393066406,293.1499938964844,293.1499938964844,283.1499938964844,18060.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556605875492096,1.0,0.0,0.0,0.3486906886100769,0.4918533265590668,8.272092344441262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.21142578125,0.0,20.7371768951416,1895.4371337890625,0.0,203.1415252685547,0.2441030740737915,1.0,0.0,3.0,1.0,0.0
11985420,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253967285156,0.6844290494918823,0.2739227414131164,0.2530297935009002,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256408691406,0.8571265339851379,0.55247563123703,0.5282360315322876,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.9793726801872252,0.8136538863182068,0.5697317123413086,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6255187988281,0.7655603289604187,0.3886760175228119,0.374338835477829,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253967285156,0.6837496757507324,0.2732069790363312,1.2604161500930786,288.6256103515625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.199462890625,288.6261291503906,1.0,0.7082687020301819,1.0,1.0,0.0,1.0,-3.5859274864196777,3.5859172344207764,1.0345525879529305e-05,2.772202491760254,0.2243674099445343,0.2243674099445343,0.0,271.5004577636719,276.0,6848.21875,-0.0,4301.34716796875,1.0,283.1499938964844,288.0294494628906,289.4667053222656,289.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18061.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455496728420257,1.0,0.0,0.0,0.333619624376297,0.491481214761734,7.702118054453422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.311279296875,0.0,20.629291534423828,1895.4371337890625,0.0,187.4951629638672,0.2435916364192962,1.0,0.0,3.0,1.0,0.0
11985480,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253967285156,0.6844290494918823,0.2739227414131164,0.2530297935009002,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256408691406,0.8571265339851379,0.55247563123703,0.5282360315322876,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.9793726801872252,0.8136538863182068,0.5697317123413086,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6255187988281,0.7655603289604187,0.3886760175228119,0.374338835477829,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253967285156,0.6837496757507324,0.2732069790363312,1.2604161500930786,288.6256103515625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.199462890625,288.6261291503906,1.0,0.7082687020301819,1.0,1.0,0.0,1.0,-3.5859274864196777,3.5859172344207764,1.0345525879529305e-05,2.772202491760254,0.2243674099445343,0.2243674099445343,0.0,271.5004577636719,276.0,6848.21875,-0.0,4301.34716796875,1.0,283.1499938964844,288.0294494628906,289.4667053222656,289.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18061.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455496728420257,1.0,0.0,0.0,0.333619624376297,0.491481214761734,7.702118054453422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.311279296875,0.0,20.629291534423828,1895.4371337890625,0.0,187.4951629638672,0.2435916364192962,1.0,0.0,3.0,1.0,0.0
11985540,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383056640625,0.6817094087600708,0.2728517055511474,0.2521949112415313,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6385192871094,0.8541865944862366,0.550844132900238,0.5268396735191345,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6386108398437,0.9775521755218506,0.8149287700653076,0.570713222026825,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.638427734375,0.7631198763847351,0.3878490626811981,0.3736928701400757,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383056640625,0.6812328696250916,0.2723685801029205,1.2572907209396362,288.6385192871094,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932067871094,288.6390075683594,1.0,0.7088154554367065,1.0,1.0,0.0,1.0,-3.579887628555298,3.5798773765563965,1.0310677680536172e-05,2.767523288726806,0.21405790746212,0.21405790746212,0.0,274.1703796386719,276.0,6606.84130859375,-0.0,4301.49853515625,1.0,283.1499938964844,288.04425048828125,289.43310546875,289.9358825683594,293.1499938964844,293.1499938964844,283.1499938964844,18061.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366192281246185,1.0,0.0,0.0,0.3206812739372253,0.4911660254001617,7.251131695085178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.56298828125,0.0,20.53874969482422,1895.4371337890625,0.0,173.73806762695312,0.2431617230176925,1.0,0.0,3.0,1.0,0.0
11985600,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407470703125,0.681191086769104,0.2726429402828216,0.2520316839218139,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6409912109375,0.8536298274993896,0.5505279898643494,0.5265687704086304,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.9772018790245056,0.8151625990867615,0.5708941221237183,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6408996582031,0.7626565098762512,0.3876862227916717,0.3735649585723877,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407470703125,0.680752694606781,0.2722037136554718,1.256672501564026,288.6409606933594,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1920166015625,288.6414794921875,1.0,0.7089129686355591,1.0,1.0,0.0,1.0,-3.578685522079468,3.5786752700805664,1.0303747330908664e-05,2.766592025756836,0.2120283544063568,0.2120283544063568,0.0,274.6781005859375,279.0,6560.40380859375,-0.0,4301.38232421875,1.0,283.1499938964844,288.0472106933594,289.4266052246094,289.92596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18061.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334876537322998,1.0,0.0,0.0,0.3181918561458587,0.4911061227321625,7.1679018276427095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.227783203125,0.0,20.521560668945312,1895.4371337890625,0.0,171.0526885986328,0.2430799901485443,1.0,0.0,3.0,1.0,0.0
11985660,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6560363769531,0.6779497265815735,0.2713032364845276,0.2509808838367462,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65625,0.850172221660614,0.5485127568244934,0.5248393416404724,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.9749855995178224,0.8165590167045593,0.571980357170105,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561584472656,0.7597699761390686,0.3866296708583832,0.3727295398712158,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6560363769531,0.677746593952179,0.271135538816452,1.2526419162750244,288.65625,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18463134765625,288.65673828125,1.0,0.7094753384590149,1.0,1.0,0.0,1.0,-3.570794582366944,3.570784330368042,1.0258323527523316e-05,2.760478973388672,0.1988587528467178,0.1988587528467178,0.0,277.8464660644531,282.0,6267.6826171875,-0.0,4299.61181640625,1.0,283.1499938964844,288.0669250488281,289.38543701171875,289.8631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18060.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236919939517975,1.0,0.0,0.0,0.3024877309799194,0.4907416105270386,6.6658243369488446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.5478515625,0.0,20.415096282958984,1895.4371337890625,0.0,153.7489013671875,0.2425716966390609,1.0,0.0,3.0,1.0,0.0
11985720,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6560363769531,0.6779497265815735,0.2713032364845276,0.2509808838367462,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65625,0.850172221660614,0.5485127568244934,0.5248393416404724,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.9749855995178224,0.8165590167045593,0.571980357170105,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561584472656,0.7597699761390686,0.3866296708583832,0.3727295398712158,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6560363769531,0.677746593952179,0.271135538816452,1.2526419162750244,288.65625,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18463134765625,288.65673828125,1.0,0.7094753384590149,1.0,1.0,0.0,1.0,-3.570794582366944,3.570784330368042,1.0258323527523316e-05,2.760478973388672,0.1988587528467178,0.1988587528467178,0.0,277.8464660644531,282.0,6267.6826171875,-0.0,4299.61181640625,1.0,283.1499938964844,288.0669250488281,289.38543701171875,289.8631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18060.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236919939517975,1.0,0.0,0.0,0.3024877309799194,0.4907416105270386,6.6658243369488446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.5478515625,0.0,20.415096282958984,1895.4371337890625,0.0,153.7489013671875,0.2425716966390609,1.0,0.0,3.0,1.0,0.0
11985780,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.674704372882843,0.2699030339717865,0.2498770356178283,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712341308594,0.8467485308647156,0.5464282035827637,0.5230464935302734,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712951660156,0.9727192521095276,0.8178401589393616,0.572988748550415,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.671142578125,0.7568973898887634,0.3855044841766357,0.3718311190605163,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.6747310757637024,0.2700027525424957,1.248327374458313,288.6712341308594,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1772766113281,288.67169189453125,1.0,0.7099580764770508,1.0,1.0,0.0,1.0,-3.5622525215148926,3.562242269515991,1.0209265383309685e-05,2.753862142562866,0.1848341673612594,0.1848341673612594,0.0,281.0097045898437,270.0,5971.89111328125,-0.0,4296.0634765625,1.0,283.1499938964844,288.0889587402344,289.3433837890625,289.7991027832031,293.1499938964844,293.1499938964844,283.1499938964844,18060.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120453357696533,1.0,0.0,0.0,0.2865917682647705,0.4904003143310547,6.192513613001438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.8643798828125,0.0,20.310932159423828,1895.4371337890625,0.0,135.47360229492188,0.2420700937509536,1.0,0.0,3.0,1.0,0.0
11985840,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.674704372882843,0.2699030339717865,0.2498770356178283,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712341308594,0.8467485308647156,0.5464282035827637,0.5230464935302734,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712951660156,0.9727192521095276,0.8178401589393616,0.572988748550415,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.671142578125,0.7568973898887634,0.3855044841766357,0.3718311190605163,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.6747310757637024,0.2700027525424957,1.248327374458313,288.6712341308594,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1772766113281,288.67169189453125,1.0,0.7099580764770508,1.0,1.0,0.0,1.0,-3.5622525215148926,3.562242269515991,1.0209265383309685e-05,2.753862142562866,0.1848341673612594,0.1848341673612594,0.0,281.0097045898437,270.0,5971.89111328125,-0.0,4296.0634765625,1.0,283.1499938964844,288.0889587402344,289.3433837890625,289.7991027832031,293.1499938964844,293.1499938964844,283.1499938964844,18060.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120453357696533,1.0,0.0,0.0,0.2865917682647705,0.4904003143310547,6.192513613001438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.8643798828125,0.0,20.310932159423828,1895.4371337890625,0.0,135.47360229492188,0.2420700937509536,1.0,0.0,3.0,1.0,0.0
11985900,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781616210937,0.6746493577957153,0.2691818475723266,0.2492017447948455,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6783447265625,0.8468850255012512,0.5453593134880066,0.5220165252685547,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784362792969,0.9736939668655396,0.8184372186660767,0.5733826756477356,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.67828369140625,0.7571215629577637,0.3849156200885772,0.3712485134601593,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781616210937,0.6747891902923584,0.2694121897220611,1.2455450296401978,288.6783447265625,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736145019531,288.67877197265625,1.0,0.708407461643219,1.0,1.0,0.0,1.0,-3.556630849838257,3.5566208362579346,1.0177166586800013e-05,2.74955153465271,0.1774940490722656,0.1774940490722656,0.0,279.7734069824219,270.0,5823.037109375,-0.0,4273.56884765625,1.0,283.1499938964844,288.1009521484375,289.32208251953125,289.7666931152344,293.1499938964844,293.1499938964844,283.1499938964844,18059.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060645461082458,1.0,0.0,0.0,0.2785998582839966,0.4902426898479461,5.965762106541206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.8203125,0.0,20.260028839111328,1895.4371337890625,0.0,125.9269027709961,0.2418227940797805,1.0,0.0,3.0,1.0,0.0
11985960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.684814453125,0.6754090785980225,0.2684571743011474,0.2484660148620605,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6850280761719,0.8479793667793274,0.5442792773246765,0.5209170579910278,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6850891113281,0.975743055343628,0.8190110921859741,0.5737175345420837,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849365234375,0.7582079768180847,0.3843164145946502,0.3705968558788299,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.684814453125,0.6756598353385925,0.2688135206699371,1.2424430847167969,288.6850280761719,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1700439453125,288.6854248046875,1.0,0.7062466740608215,1.0,1.0,0.0,1.0,-3.550311803817749,3.5503017902374268,1.014103600027738e-05,2.744666576385498,0.1699215769767761,0.1699215769767761,0.0,277.0831604003906,258.0,5673.82861328125,-0.0,4240.47705078125,1.0,283.1499938964844,288.11358642578125,289.3006286621094,289.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,18058.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999858260154724,1.0,0.0,0.0,0.2705849409103393,0.4900913536548614,5.744972053634001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.6597900390625,0.0,20.20988273620605,1895.4371337890625,0.0,116.07686614990234,0.2415781021118164,1.0,0.0,3.0,1.0,0.0
11986020,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69732666015625,0.67840576171875,0.2670004665851593,0.2468988597393036,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.697509765625,0.8519108295440674,0.5420889854431152,0.5185961127281189,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69757080078125,0.9815800786018372,0.8200911283493042,0.5742719769477844,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69744873046875,0.7619544267654419,0.3830913305282593,0.3691742718219757,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.69732666015625,0.6788738369941711,0.2675989866256714,1.235710859298706,288.697509765625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16314697265625,288.6978759765625,1.0,0.700628936290741,1.0,1.0,0.0,1.0,-3.5364930629730225,3.5364830493927,1.0062212822958829e-05,2.733971357345581,0.1540857553482055,0.1540857553482055,0.0,269.2803955078125,246.0,5376.0146484375,-0.0,4156.8935546875,1.0,283.1499938964844,288.1410522460937,289.2859191894531,289.6850280761719,293.1499938964844,293.1499938964844,283.1499938964844,18057.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920774519443512,1.0,0.0,0.0,0.2545429468154907,0.4898236989974975,5.320631046856761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.9820556640625,0.0,20.11265563964844,1895.4371337890625,0.0,89.35746002197266,0.2410980761051178,1.0,0.0,3.0,1.0,0.0
