time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69732666015625,0.67840576171875,0.2670004665851593,0.2468988597393036,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.697509765625,0.8519108295440674,0.5420889854431152,0.5185961127281189,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69757080078125,0.9815800786018372,0.8200911283493042,0.5742719769477844,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69744873046875,0.7619544267654419,0.3830913305282593,0.3691742718219757,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.69732666015625,0.6788738369941711,0.2675989866256714,1.235710859298706,288.697509765625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16314697265625,288.6978759765625,1.0,0.700628936290741,1.0,1.0,0.0,1.0,-3.5364930629730225,3.5364830493927,1.0062212822958829e-05,2.733971357345581,0.1540857553482055,0.1540857553482055,0.0,269.2803955078125,246.0,5376.0146484375,-0.0,4156.8935546875,1.0,283.1499938964844,288.1410522460937,289.2859191894531,289.6850280761719,293.1499938964844,293.1499938964844,283.1499938964844,18057.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920774519443512,1.0,0.0,0.0,0.2545429468154907,0.4898236989974975,5.320631046856761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.9820556640625,0.0,20.11265563964844,1895.4371337890625,0.0,89.35746002197266,0.2410980761051178,1.0,0.0,3.0,1.0,0.0
11986140,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057189941406,0.6814463138580322,0.2659388780593872,0.2457145154476165,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.70587158203125,0.8558022379875183,0.5404805541038513,0.5168481469154358,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059326171875,0.9866213798522948,0.8208119869232178,0.5745973587036133,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.705810546875,0.7656107544898987,0.3821829855442047,0.3680777847766876,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057189941406,0.6820708513259888,0.2667075395584106,1.230560302734375,288.70587158203125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1583251953125,288.7062072753906,1.0,0.6958810687065125,1.0,1.0,0.0,1.0,-3.5258431434631348,3.5258331298828125,1.0001658665714784e-05,2.7257232666015625,0.142071858048439,0.142071858048439,0.0,262.40643310546875,246.0,5162.36181640625,-0.0,4087.709716796875,1.0,283.1499938964844,288.1629638671875,289.2801208496094,289.6674194335937,293.1499938964844,293.1499938964844,283.1499938964844,18056.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917369902133941,1.0,0.0,0.0,0.2429986596107483,0.4896665215492248,5.027953609015867e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.7049560546875,0.0,20.04547882080078,1895.4371337890625,0.0,87.28529357910156,0.2407607585191726,1.0,0.0,3.0,1.0,0.0
11986200,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.70880126953125,0.6827702522277832,0.2655270099639892,0.2452496141195297,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7089538574219,0.8574895262718201,0.5398545861244202,0.5161623358726501,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7090148925781,0.9886637926101683,0.8210753202438354,0.574708104133606,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7088928222656,0.7671887278556824,0.3818272352218628,0.3676434755325317,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.70880126953125,0.6834553480148315,0.2663605809211731,1.2285293340682983,288.7089538574219,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.156494140625,288.70928955078125,1.0,0.6939474940299988,1.0,1.0,0.0,1.0,-3.521626710891724,3.5216166973114014,9.97773531707935e-06,2.7224574089050293,0.1373149454593658,0.1373149454593658,0.0,259.582275390625,234.0,5080.55859375,-0.0,4059.810302734375,1.0,283.1499938964844,288.1719665527344,289.27178955078125,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916786968708038,1.0,0.0,0.0,0.2385711669921875,0.4896150231361389,4.9182093952993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.810302734375,0.0,20.02036476135254,1895.4371337890625,0.0,86.92808532714844,0.2406332045793533,1.0,0.0,3.0,1.0,0.0
11986260,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71923828125,0.6881137490272522,0.2640265524387359,0.2435429245233535,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7193908691406,0.8643025159835815,0.5375687479972839,0.5136446952819824,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.996216118335724,0.821955144405365,0.5750464797019958,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7193298339844,0.7735291719436646,0.3805166184902191,0.3660333752632141,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71923828125,0.6890190839767456,0.265092134475708,1.221043586730957,288.7193908691406,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1499938964844,288.7196960449219,1.0,0.6866495013237,1.0,1.0,0.0,1.0,-3.506011486053467,3.506001710891724,9.889379725791514e-06,2.7103607654571533,0.11959008872509,0.11959008872509,0.0,248.902084350586,222.0,4788.982421875,-0.0,3955.7080078125,1.0,283.1499938964844,288.20684814453125,289.22979736328125,289.5965270996094,293.1499938964844,293.1499938964844,283.1499938964844,18053.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907612025737762,1.0,0.0,0.0,0.2227599918842315,0.4894746840000152,4.5364276779480406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1494.2244873046875,0.0,19.933712005615234,1895.4371337890625,0.0,81.24468231201172,0.240185871720314,1.0,0.0,3.0,1.0,0.0
11986320,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71923828125,0.6881137490272522,0.2640265524387359,0.2435429245233535,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7193908691406,0.8643025159835815,0.5375687479972839,0.5136446952819824,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.996216118335724,0.821955144405365,0.5750464797019958,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7193298339844,0.7735291719436646,0.3805166184902191,0.3660333752632141,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71923828125,0.6890190839767456,0.265092134475708,1.221043586730957,288.7193908691406,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1499938964844,288.7196960449219,1.0,0.6866495013237,1.0,1.0,0.0,1.0,-3.506011486053467,3.506001710891724,9.889379725791514e-06,2.7103607654571533,0.11959008872509,0.11959008872509,0.0,248.902084350586,222.0,4788.982421875,-0.0,3955.7080078125,1.0,283.1499938964844,288.20684814453125,289.22979736328125,289.5965270996094,293.1499938964844,293.1499938964844,283.1499938964844,18053.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907612025737762,1.0,0.0,0.0,0.2227599918842315,0.4894746840000152,4.5364276779480406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1494.2244873046875,0.0,19.933712005615234,1895.4371337890625,0.0,81.24468231201172,0.240185871720314,1.0,0.0,3.0,1.0,0.0
11986380,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275695800781,0.6930968761444092,0.2624596953392029,0.2418325096368789,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276611328125,0.8707806468009949,0.5351945161819458,0.5111030340194702,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276916503906,0.9990000128746032,0.8230989575386047,0.5684984922409058,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276306152344,0.7795467376708984,0.3791188597679138,0.3644014000892639,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275695800781,0.6942258477210999,0.2637593746185303,1.2135390043258667,288.7276611328125,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448059082031,288.7276916503906,1.0,0.67850661277771,1.0,1.0,0.0,1.0,-3.481916904449463,3.48190712928772,9.75456350715831e-06,2.691972017288208,0.1008780673146247,0.1008780673146247,0.0,238.902587890625,210.0,4500.5166015625,-0.0,3835.439453125,1.0,283.1499938964844,288.2458801269531,289.1856994628906,289.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18050.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893191277980804,1.0,0.0,0.0,0.2071954011917114,0.4894044399261474,4.17428624999161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.11474609375,0.0,19.85306739807129,1895.4371337890625,0.0,72.26324462890625,0.2397580295801162,1.0,0.0,3.0,1.0,0.0
11986440,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275695800781,0.6930968761444092,0.2624596953392029,0.2418325096368789,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276611328125,0.8707806468009949,0.5351945161819458,0.5111030340194702,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276916503906,0.9990000128746032,0.8230989575386047,0.5684984922409058,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276306152344,0.7795467376708984,0.3791188597679138,0.3644014000892639,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275695800781,0.6942258477210999,0.2637593746185303,1.2135390043258667,288.7276611328125,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448059082031,288.7276916503906,1.0,0.67850661277771,1.0,1.0,0.0,1.0,-3.481916904449463,3.48190712928772,9.75456350715831e-06,2.691972017288208,0.1008780673146247,0.1008780673146247,0.0,238.902587890625,210.0,4500.5166015625,-0.0,3835.439453125,1.0,283.1499938964844,288.2458801269531,289.1856994628906,289.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18050.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893191277980804,1.0,0.0,0.0,0.2071954011917114,0.4894044399261474,4.17428624999161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.11474609375,0.0,19.85306739807129,1895.4371337890625,0.0,72.26324462890625,0.2397580295801162,1.0,0.0,3.0,1.0,0.0
11986500,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296447753906,0.6953664422035217,0.2616379261016845,0.2409579157829284,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297058105469,0.8737975358963013,0.5339601635932922,0.5098048448562622,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.9990000128746032,0.8243283629417419,0.561262845993042,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72967529296875,0.7823399901390076,0.378368616104126,0.3635553121566772,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296447753906,0.6966127157211304,0.2630622088909149,1.2097123861312866,288.7297058105469,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1452941894531,288.7297058105469,1.0,0.6739352941513062,1.0,1.0,0.0,1.0,-3.465115785598755,3.465106010437012,9.660535397415517e-06,2.678938627243042,0.0911202505230903,0.0911202505230903,0.0,234.11489868164065,210.0,4357.27880859375,-0.0,3765.173095703125,1.0,283.1499938964844,288.2666015625,289.16436767578125,289.4979858398437,293.1499938964844,293.1499938964844,283.1499938964844,18049.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885923981666565,1.0,0.0,0.0,0.1995122730731964,0.4893876016139984,3.999907960405835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1352.0672607421875,0.0,19.814697265625,1895.4371337890625,0.0,67.78907775878906,0.239551231265068,1.0,0.0,3.0,1.0,0.0
11986560,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312927246094,0.6978356242179871,0.2608007788658142,0.2400610595941543,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7313232421875,0.877084493637085,0.5327031016349792,0.5084768533706665,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7313537597656,0.9990000128746032,0.8259192705154419,0.553624153137207,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7313232421875,0.785363495349884,0.3775902688503265,0.3626750707626343,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312927246094,0.6992064714431763,0.2623568475246429,1.2058051824569702,288.7313232421875,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1474914550781,288.7312927246094,1.0,0.6691396832466125,1.0,1.0,0.0,1.0,-3.447494506835937,3.447484970092773,9.56248459260678e-06,2.665297508239746,0.0810989439487457,0.0810989439487457,0.0,229.12745666503903,198.0,4216.01806640625,-0.0,3692.494873046875,1.0,283.1499938964844,288.2880859375,289.1432189941406,289.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,18048.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878746390342712,1.0,0.0,0.0,0.1919132322072982,0.4893908500671386,3.830010975036657e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.4210205078125,0.0,19.77792739868164,1895.4371337890625,0.0,63.43121719360352,0.2393495291471481,1.0,0.0,3.0,1.0,0.0
11986620,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.703364372253418,0.2590893507003784,0.2382165938615799,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336120605469,0.884466826915741,0.5301307439804077,0.5057475566864014,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336120605469,0.9990000128746032,0.829857349395752,0.5372629761695862,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.7920944094657898,0.375960499048233,0.3608266115188598,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.7050051093101501,0.2609288692474365,1.1978288888931274,288.7336120605469,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1550598144531,288.7335205078125,1.0,0.659027636051178,1.0,1.0,0.0,1.0,-3.4104995727539062,3.4104902744293213,9.358230272482617e-06,2.636648654937744,0.0602697692811489,0.0602697692811489,0.0,218.68527221679688,186.0,3939.27392578125,-0.0,3542.269287109375,1.0,283.1499938964844,288.3337707519531,289.1011657714844,289.4024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18045.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864394187927246,1.0,0.0,0.0,0.1770208328962326,0.4894618690013885,3.503780598990147e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.753173828125,0.0,19.70951461791992,1895.4371337890625,0.0,54.9370346069336,0.2389625310897827,1.0,0.0,3.0,1.0,0.0
11986680,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.703364372253418,0.2590893507003784,0.2382165938615799,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336120605469,0.884466826915741,0.5301307439804077,0.5057475566864014,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336120605469,0.9990000128746032,0.829857349395752,0.5372629761695862,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.7920944094657898,0.375960499048233,0.3608266115188598,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.7050051093101501,0.2609288692474365,1.1978288888931274,288.7336120605469,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1550598144531,288.7335205078125,1.0,0.659027636051178,1.0,1.0,0.0,1.0,-3.4104995727539062,3.4104902744293213,9.358230272482617e-06,2.636648654937744,0.0602697692811489,0.0602697692811489,0.0,218.68527221679688,186.0,3939.27392578125,-0.0,3542.269287109375,1.0,283.1499938964844,288.3337707519531,289.1011657714844,289.4024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18045.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864394187927246,1.0,0.0,0.0,0.1770208328962326,0.4894618690013885,3.503780598990147e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.753173828125,0.0,19.70951461791992,1895.4371337890625,0.0,54.9370346069336,0.2389625310897827,1.0,0.0,3.0,1.0,0.0
11986740,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.709096372127533,0.2574771046638489,0.2364728599786758,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348937988281,0.8921728134155273,0.5277037024497986,0.5031656622886658,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348937988281,0.9990000128746032,0.8341665863990784,0.5211542844772339,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348937988281,0.7990508079528809,0.3743852078914642,0.3590398132801056,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.7109721302986145,0.259598970413208,1.1903557777404783,288.7348937988281,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1644897460937,288.7347717285156,1.0,0.6492362022399902,1.0,1.0,0.0,1.0,-3.3747870922088623,3.3747780323028564,9.163128197542392e-06,2.608985424041748,0.0401859246194362,0.0401859246194362,0.0,208.71066284179688,186.0,3691.774169921875,-0.0,3400.658203125,1.0,283.1499938964844,288.3793334960937,289.0628662109375,289.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18043.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851026952266693,1.0,0.0,0.0,0.1637464612722396,0.4896063804626465,3.219684963085001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.7286376953125,0.0,19.65291786193848,1895.4371337890625,0.0,47.30931854248047,0.2386271357536316,1.0,0.0,3.0,1.0,0.0
11986800,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349548339844,0.7096174359321594,0.2573353350162506,0.2363194525241851,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.8928835988044739,0.5274900794029236,0.5029383897781372,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.9990000128746032,0.8345681428909302,0.5197117924690247,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349548339844,0.7996893525123596,0.3742450475692749,0.3588809967041015,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349548339844,0.7115071415901184,0.2594826519489288,1.1897011995315552,288.7349853515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654052734375,288.73486328125,1.0,0.6483662128448486,1.0,1.0,0.0,1.0,-3.37161636352539,3.3716070652008057,9.145904186880216e-06,2.6065289974212646,0.038397878408432,0.038397878408432,0.0,207.8319549560547,189.0,3670.586181640625,-0.0,3388.25634765625,1.0,283.1499938964844,288.3834228515625,289.0595703125,289.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,18043.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849857211112976,1.0,0.0,0.0,0.1626136302947998,0.489622414112091,3.195705700065332e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.7100830078125,0.0,19.64828491210937,1895.4371337890625,0.0,46.65481185913086,0.2385989427566528,1.0,0.0,3.0,1.0,0.0
11986860,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377319335937,0.7120713591575623,0.2555665969848633,0.2345716059207916,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73779296875,0.8966472744941711,0.524818480014801,0.5002662539482117,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378234863281,0.9990000128746032,0.8391656279563904,0.510658860206604,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377624511719,0.8031157851219177,0.3724816143512726,0.3570574223995209,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377319335937,0.7142224311828613,0.2580450177192688,1.1824262142181396,288.73779296875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.17462158203125,288.73785400390625,1.0,0.642208456993103,1.0,1.0,0.0,1.0,-3.344449043273926,3.34443998336792,8.998305929708295e-06,2.5852179527282715,0.015526195988059,0.015526195988059,0.0,202.0273895263672,192.0,3413.022705078125,-0.0,3292.735595703125,1.0,283.1499938964844,288.4369812011719,289.0186767578125,289.2787475585937,293.1499938964844,293.1499938964844,283.1499938964844,18040.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835162580013275,1.0,0.0,0.0,0.148785263299942,0.489879161119461,2.906058282903245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.7723388671875,0.0,19.59467315673828,1895.4371337890625,0.0,38.61153411865234,0.2382603138685226,1.0,0.0,3.0,1.0,0.0
11986920,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377319335937,0.7120713591575623,0.2555665969848633,0.2345716059207916,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73779296875,0.8966472744941711,0.524818480014801,0.5002662539482117,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378234863281,0.9990000128746032,0.8391656279563904,0.510658860206604,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377624511719,0.8031157851219177,0.3724816143512726,0.3570574223995209,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377319335937,0.7142224311828613,0.2580450177192688,1.1824262142181396,288.73779296875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.17462158203125,288.73785400390625,1.0,0.642208456993103,1.0,1.0,0.0,1.0,-3.344449043273926,3.34443998336792,8.998305929708295e-06,2.5852179527282715,0.015526195988059,0.015526195988059,0.0,202.0273895263672,192.0,3413.022705078125,-0.0,3292.735595703125,1.0,283.1499938964844,288.4369812011719,289.0186767578125,289.2787475585937,293.1499938964844,293.1499938964844,283.1499938964844,18040.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835162580013275,1.0,0.0,0.0,0.148785263299942,0.489879161119461,2.906058282903245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.7723388671875,0.0,19.59467315673828,1895.4371337890625,0.0,38.61153411865234,0.2382603138685226,1.0,0.0,3.0,1.0,0.0
11986980,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9845886230469,0.7121689319610596,0.2542202472686767,0.2330664843320846,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9927673339844,0.8973004221916199,0.5227301120758057,0.4979072213172912,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.99493408203125,0.9990000128746032,0.8435801863670349,0.5071749687194824,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9895935058594,0.8037702441215515,0.3711185455322265,0.3554665148258209,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9847717285156,0.7145816087722778,0.2569019496440887,1.1761598587036133,288.9922790527344,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1847229003906,289.0104675292969,1.0,0.6386478543281555,1.0,1.0,0.0,1.0,-3.326150417327881,3.326141595840454,8.899638487491757e-06,2.5708913803100586,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4669189453125,195.0,2071.142333984375,-0.0,3236.843994140625,1.0,283.1498107910156,288.5092468261719,288.92779541015625,289.0482177734375,293.1499938964844,293.1499938964844,283.1499938964844,18517.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274774432182312,1.0,0.0,0.0,0.0001685639726929,0.427594244480133,3.1964723836569453e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,41.40280532836914,0.0,16.801475524902344,1895.4371337890625,0.0,2.006969928741455,0.2335933893918991,1.0,0.0,3.0,1.0,0.0
11987040,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9845886230469,0.7121689319610596,0.2542202472686767,0.2330664843320846,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9927673339844,0.8973004221916199,0.5227301120758057,0.4979072213172912,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.99493408203125,0.9990000128746032,0.8435801863670349,0.5071749687194824,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9895935058594,0.8037702441215515,0.3711185455322265,0.3554665148258209,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9847717285156,0.7145816087722778,0.2569019496440887,1.1761598587036133,288.9922790527344,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1847229003906,289.0104675292969,1.0,0.6386478543281555,1.0,1.0,0.0,1.0,-3.326150417327881,3.326141595840454,8.899638487491757e-06,2.5708913803100586,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4669189453125,195.0,2071.142333984375,-0.0,3236.843994140625,1.0,283.1498107910156,288.5092468261719,288.92779541015625,289.0482177734375,293.1499938964844,293.1499938964844,283.1499938964844,18517.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274774432182312,1.0,0.0,0.0,0.0001685639726929,0.427594244480133,3.1964723836569453e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,41.40280532836914,0.0,16.801475524902344,1895.4371337890625,0.0,2.006969928741455,0.2335933893918991,1.0,0.0,3.0,1.0,0.0
11987100,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1933898925781,0.7127244472503662,0.2543345689773559,0.232898935675621,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988830566406,0.898021399974823,0.5227437019348145,0.4975517094135284,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2003173828125,0.9990000128746032,0.8470436930656433,0.5056297183036804,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.19677734375,0.8044705986976624,0.3712427020072937,0.3552868068218231,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1934814453125,0.7151061296463013,0.2569458782672882,1.1752113103866575,289.1985778808594,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2010498046875,289.2105712890625,1.0,0.6377227902412415,1.0,1.0,0.0,1.0,-3.322295904159546,3.322287082672119,8.87869009602582e-06,2.5677828788757324,5.551115123125783e-17,5.551115123125783e-17,0.0,198.52186584472656,195.0,1362.8311767578125,-0.0,3222.8466796875,1.0,283.1494445800781,288.50909423828125,288.79327392578125,288.87469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18154.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2520826458930969,1.0,0.0,0.0,1.6240896002273075e-05,0.4566603004932403,3.0797548756025805e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3454835712909698,0.0,17.688514709472656,1895.4371337890625,0.0,0.0,0.2333416640758514,1.0,0.0,3.0,1.0,0.0
11987160,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.32568359375,0.71359783411026,0.2546451389789581,0.2330762892961502,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3290710449219,0.8990049362182617,0.5230212211608887,0.4976796805858612,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299560546875,0.9990000128746032,0.8507476449012756,0.504151463508606,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3277893066406,0.8054447770118713,0.3716109097003937,0.3555043041706085,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257751464844,0.7159107327461243,0.2572203576564789,1.1758352518081665,289.3288879394531,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2191467285156,289.3362731933594,1.0,0.6373286843299866,1.0,1.0,0.0068390155211091,1.0,-3.3218910694122314,3.321871519088745,1.9553333913791e-05,2.567385673522949,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7678985595703,198.0,887.8056640625,-0.0,3217.67041015625,1.0,283.1493835449219,288.5090637207031,288.6481018066406,288.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,18001.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.215816929936409,1.0,0.0,0.0,1.598685048520565e-05,0.4720246791839599,3.031580520472532e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276864260435104,0.0,18.18429183959961,1895.4371337890625,0.0,0.0,0.2334852814674377,1.0,0.0,3.0,1.0,0.0
11987220,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.448974609375,0.7144677042961121,0.2550095021724701,0.2334877997636795,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.8998068571090698,0.5232388973236084,0.4980074167251587,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502258300781,0.9990000128746032,0.8573253154754639,0.5031763315200806,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4495849609375,0.8064433932304382,0.3721874356269836,0.3561102747917175,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4490051269531,0.7168493270874023,0.2577690780162811,1.1783322095870972,289.4499206542969,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24578857421875,289.4520874023437,1.0,0.6376721262931824,1.0,1.0,0.0205170456320047,1.0,-3.325335741043091,3.325239658355713,9.629115811549128e-05,2.569946527481079,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4369506835937,201.0,355.14459228515625,-0.0,3223.510009765625,1.0,283.1492614746094,288.5090026855469,288.3772277832031,288.44677734375,293.1499938964844,293.1499938964844,283.1499938964844,17923.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1088627874851226,1.0,0.0,0.0,1.5917486962280236e-05,0.488861620426178,3.018426979715938e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285946667194366,0.0,18.81244468688965,1895.4371337890625,0.0,0.0,0.2341457307338714,1.0,0.0,3.0,1.0,0.0
11987280,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.448974609375,0.7144677042961121,0.2550095021724701,0.2334877997636795,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.8998068571090698,0.5232388973236084,0.4980074167251587,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502258300781,0.9990000128746032,0.8573253154754639,0.5031763315200806,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4495849609375,0.8064433932304382,0.3721874356269836,0.3561102747917175,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4490051269531,0.7168493270874023,0.2577690780162811,1.1783322095870972,289.4499206542969,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24578857421875,289.4520874023437,1.0,0.6376721262931824,1.0,1.0,0.0205170456320047,1.0,-3.325335741043091,3.325239658355713,9.629115811549128e-05,2.569946527481079,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4369506835937,201.0,355.14459228515625,-0.0,3223.510009765625,1.0,283.1492614746094,288.5090026855469,288.3772277832031,288.44677734375,293.1499938964844,293.1499938964844,283.1499938964844,17923.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1088627874851226,1.0,0.0,0.0,1.5917486962280236e-05,0.488861620426178,3.018426979715938e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285946667194366,0.0,18.81244468688965,1895.4371337890625,0.0,0.0,0.2341457307338714,1.0,0.0,3.0,1.0,0.0
11987340,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.7133178114891052,0.2546572685241699,0.2333849668502807,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.8981837034225464,0.5225130319595337,0.4976050555706024,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.9990000128746032,0.8620830178260803,0.505418062210083,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.8053042888641357,0.3720552921295166,0.3562155663967132,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.7160460948944092,0.2578318417072296,1.1794776916503906,289.4734802246094,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2545471191406,289.4733581542969,1.0,0.6388471126556396,1.0,1.0,0.0341950766742229,1.0,-3.328930377960205,3.3285140991210938,0.0004161813412792,2.572448968887329,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70660400390625,204.0,116.51710510253906,-0.0,3238.783447265625,1.0,283.14910888671875,288.5089416503906,288.13092041015625,288.1942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17940.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932897440507077e-05,0.4958126842975616,3.021349446671873e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284053027629852,0.0,19.122312545776367,1895.4371337890625,0.0,0.0,0.2346875071525573,1.0,0.0,3.0,1.0,0.0
11987400,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.7133178114891052,0.2546572685241699,0.2333849668502807,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.8981837034225464,0.5225130319595337,0.4976050555706024,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.9990000128746032,0.8620830178260803,0.505418062210083,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.8053042888641357,0.3720552921295166,0.3562155663967132,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.7160460948944092,0.2578318417072296,1.1794776916503906,289.4734802246094,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2545471191406,289.4733581542969,1.0,0.6388471126556396,1.0,1.0,0.0341950766742229,1.0,-3.328930377960205,3.3285140991210938,0.0004161813412792,2.572448968887329,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70660400390625,204.0,116.51710510253906,-0.0,3238.783447265625,1.0,283.14910888671875,288.5089416503906,288.13092041015625,288.1942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17940.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932897440507077e-05,0.4958126842975616,3.021349446671873e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284053027629852,0.0,19.122312545776367,1895.4371337890625,0.0,0.0,0.2346875071525573,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721069335937,0.7103776335716248,0.2536580860614776,0.2327085137367248,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4726257324219,0.8945568203926086,0.5209569931030273,0.4964106380939483,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728088378906,0.9990000128746032,0.8651547431945801,0.5101774334907532,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.472412109375,0.8023051619529724,0.3712140321731567,0.355670303106308,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721069335937,0.7135992646217346,0.2573008835315704,1.1781874895095823,289.4725952148437,290.7821044921875,289.4466857910156,285.8399963378906,289.4964599609375,297.2494506835937,289.4740905761719,1.0,0.6402888298034668,1.0,1.0,0.0816079005599021,1.0,-3.330199718475342,3.3082034587860107,0.0219963937997818,2.5520212650299072,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11721801757807,207.0,41.63157653808594,-0.0,3255.150634765625,1.0,283.14898681640625,288.5088806152344,287.9066162109375,287.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17966.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595588582858909e-05,0.4985249936580658,3.0257084815063506e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274242103099823,0.0,19.263172149658203,1895.4371337890625,0.0,0.0,0.2350002080202102,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721069335937,0.7103776335716248,0.2536580860614776,0.2327085137367248,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4726257324219,0.8945568203926086,0.5209569931030273,0.4964106380939483,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728088378906,0.9990000128746032,0.8651547431945801,0.5101774334907532,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.472412109375,0.8023051619529724,0.3712140321731567,0.355670303106308,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721069335937,0.7135992646217346,0.2573008835315704,1.1781874895095823,289.4725952148437,290.7821044921875,289.4466857910156,285.8399963378906,289.4964599609375,297.2494506835937,289.4740905761719,1.0,0.6402888298034668,1.0,1.0,0.0816079005599021,1.0,-3.330199718475342,3.3082034587860107,0.0219963937997818,2.5520212650299072,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11721801757807,207.0,41.63157653808594,-0.0,3255.150634765625,1.0,283.14898681640625,288.5088806152344,287.9066162109375,287.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17966.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595588582858909e-05,0.4985249936580658,3.0257084815063506e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274242103099823,0.0,19.263172149658203,1895.4371337890625,0.0,0.0,0.2350002080202102,1.0,0.0,3.0,1.0,0.0
11987580,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027893066406,0.7066751718521118,0.2528297901153564,0.2319112718105316,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7106628417969,0.8901928067207336,0.5196802616119385,0.4950846135616302,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.71295166015625,0.9990000128746032,0.8682476282119751,0.5161156058311462,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7076110839844,0.7985647320747375,0.3704867660999298,0.3549384176731109,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030334472656,0.7103458642959595,0.2567472457885742,1.1758034229278564,289.7102355957031,290.8480834960937,289.3934936523437,285.8078918457031,289.9236145019531,297.2469177246094,289.7286682128906,1.0,0.6417617797851562,1.0,1.0,0.1290207207202911,1.0,-3.3310327529907227,3.1011993885040283,0.2298332899808883,2.345784902572632,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96432495117188,210.0,321.53485107421875,-0.0,3271.482177734375,1.0,283.1488647460937,288.5088195800781,287.7020874023437,287.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,17983.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597113259776961e-05,0.49952232837677,3.028599777649828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282967180013656,0.0,19.32291412353516,1895.4371337890625,0.0,0.0,0.235155314207077,1.0,0.0,3.0,1.0,0.0
11987640,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027893066406,0.7066751718521118,0.2528297901153564,0.2319112718105316,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7106628417969,0.8901928067207336,0.5196802616119385,0.4950846135616302,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.71295166015625,0.9990000128746032,0.8682476282119751,0.5161156058311462,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7076110839844,0.7985647320747375,0.3704867660999298,0.3549384176731109,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030334472656,0.7103458642959595,0.2567472457885742,1.1758034229278564,289.7102355957031,290.8480834960937,289.3934936523437,285.8078918457031,289.9236145019531,297.2469177246094,289.7286682128906,1.0,0.6417617797851562,1.0,1.0,0.1290207207202911,1.0,-3.3310327529907227,3.1011993885040283,0.2298332899808883,2.345784902572632,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96432495117188,210.0,321.53485107421875,-0.0,3271.482177734375,1.0,283.1488647460937,288.5088195800781,287.7020874023437,287.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,17983.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597113259776961e-05,0.49952232837677,3.028599777649828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282967180013656,0.0,19.32291412353516,1895.4371337890625,0.0,0.0,0.235155314207077,1.0,0.0,3.0,1.0,0.0
11987700,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794921875,0.7057232856750488,0.2531631886959076,0.2319678515195846,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9888000488281,0.8889468908309937,0.5200575590133667,0.4950804114341736,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.991455078125,0.9990000128746032,0.8712239265441895,0.5182238817214966,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9852294921875,0.7975320219993591,0.3708812594413757,0.3550466001033783,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9797668457031,0.7094210982322693,0.257021963596344,1.1761428117752075,289.98834228515625,290.8799133300781,289.3678283691406,285.7926330566406,290.2644958496094,297.25787353515625,290.009033203125,1.0,0.6426478028297424,1.0,1.0,0.1527271419763565,1.0,-3.334157466888428,2.951462745666504,0.3826947510242462,2.1958670616149902,5.551115123125783e-17,5.551115123125783e-17,0.0,205.04331970214844,210.0,525.7235717773438,-0.0,3283.484130859375,1.0,283.1487731933594,288.5087890625,287.6065979003906,287.6568603515625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975891074049287e-05,0.4997395873069763,3.0295021049078774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.131110280752182,0.0,19.337596893310547,1895.4371337890625,0.0,0.0,0.2351975739002227,1.0,0.0,3.0,1.0,0.0
11987760,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2100524902344,0.7058809995651245,0.2540000081062317,0.2325268536806106,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156677246094,0.8888551592826843,0.5211477875709534,0.4958091080188751,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172241210937,0.9990000128746032,0.8751837611198425,0.5191429257392883,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135314941406,0.797558069229126,0.3718238472938537,0.3557101190090179,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102355957031,0.7094789147377014,0.2577449679374695,1.1785064935684204,290.21539306640625,290.9109191894531,289.3428039550781,285.7779541015625,290.44097900390625,297.2748718261719,290.2273864746094,1.0,0.643785834312439,1.0,1.0,0.1743441373109817,1.0,-3.340441465377808,2.876502513885498,0.4639388620853424,2.119691610336304,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7207946777344,213.0,542.069580078125,-0.0,3300.976318359375,1.0,283.1487121582031,288.5087890625,287.51531982421875,287.5633544921875,293.1499938964844,293.1499938964844,283.1499938964844,17992.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979236195562407e-05,0.4998637437820434,3.0301363631787814e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1348522156476974,0.0,19.34671211242676,1895.4371337890625,0.0,0.0,0.2352253943681717,1.0,0.0,3.0,1.0,0.0
11987820,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.50592041015625,0.7071031928062439,0.2558741867542267,0.234183669090271,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106811523437,0.8896136283874512,0.523682713508606,0.4981284439563751,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5120544433594,0.9990000128746032,0.883443295955658,0.5202752351760864,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50885009765625,0.7985162734985352,0.3740367591381073,0.3577357232570648,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.7105770111083984,0.2596042454242706,1.1864094734191897,290.51043701171875,290.9703063964844,289.294921875,285.7504577636719,290.7063903808594,297.3081970214844,290.5212707519531,1.0,0.6467291116714478,1.0,1.0,0.2175781577825546,1.0,-3.3585171699523926,2.765321016311645,0.5931962132453918,2.0048768520355225,5.551115123125783e-17,5.551115123125783e-17,0.0,207.00526428222656,216.0,451.3461608886719,-0.0,3348.615966796875,1.0,283.1485900878906,288.5087280273437,287.3446350097656,287.3885803222656,293.1499938964844,293.1499938964844,283.1499938964844,17996.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983066987246275e-05,0.4999699294567108,3.030862778634347e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411263644695282,0.0,19.35563087463379,1895.4371337890625,0.0,0.0,0.2352549135684967,1.0,0.0,3.0,1.0,0.0
11987880,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.50592041015625,0.7071031928062439,0.2558741867542267,0.234183669090271,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106811523437,0.8896136283874512,0.523682713508606,0.4981284439563751,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5120544433594,0.9990000128746032,0.883443295955658,0.5202752351760864,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50885009765625,0.7985162734985352,0.3740367591381073,0.3577357232570648,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.7105770111083984,0.2596042454242706,1.1864094734191897,290.51043701171875,290.9703063964844,289.294921875,285.7504577636719,290.7063903808594,297.3081970214844,290.5212707519531,1.0,0.6467291116714478,1.0,1.0,0.2175781577825546,1.0,-3.3585171699523926,2.765321016311645,0.5931962132453918,2.0048768520355225,5.551115123125783e-17,5.551115123125783e-17,0.0,207.00526428222656,216.0,451.3461608886719,-0.0,3348.615966796875,1.0,283.1485900878906,288.5087280273437,287.3446350097656,287.3885803222656,293.1499938964844,293.1499938964844,283.1499938964844,17996.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983066987246275e-05,0.4999699294567108,3.030862778634347e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411263644695282,0.0,19.35563087463379,1895.4371337890625,0.0,0.0,0.2352549135684967,1.0,0.0,3.0,1.0,0.0
