time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.7081944942474365,0.2579030096530914,0.2359820157289505,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105163574219,0.890171468257904,0.5264329314231873,0.5006669759750366,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119201660156,0.9990000128746032,0.8918874859809875,0.5219715237617493,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086242675781,0.7993338108062744,0.3764452934265136,0.3599744737148285,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.7116990089416504,0.2617535293102264,1.195830225944519,290.8102722167969,291.0260009765625,289.25,285.7255554199219,291.0018005371094,297.3391418457031,290.82147216796875,1.0,0.6502912044525146,1.0,1.0,0.2608121633529663,1.0,-3.379788875579834,2.6461431980133057,0.7336455583572388,1.8813800811767576,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7257537841797,219.0,430.3413391113281,-0.0,3406.580322265625,1.0,283.1484375,288.5086975097656,287.1885986328125,287.228759765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598474227648694e-05,0.4999983310699463,3.031180720921428e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464932113885879,0.0,19.35876846313477,1895.4371337890625,0.0,0.0,0.2352666407823562,1.0,0.0,3.0,1.0,0.0
11988000,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.7081944942474365,0.2579030096530914,0.2359820157289505,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105163574219,0.890171468257904,0.5264329314231873,0.5006669759750366,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119201660156,0.9990000128746032,0.8918874859809875,0.5219715237617493,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086242675781,0.7993338108062744,0.3764452934265136,0.3599744737148285,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.7116990089416504,0.2617535293102264,1.195830225944519,290.8102722167969,291.0260009765625,289.25,285.7255554199219,291.0018005371094,297.3391418457031,290.82147216796875,1.0,0.6502912044525146,1.0,1.0,0.2608121633529663,1.0,-3.379788875579834,2.6461431980133057,0.7336455583572388,1.8813800811767576,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7257537841797,219.0,430.3413391113281,-0.0,3406.580322265625,1.0,283.1484375,288.5086975097656,287.1885986328125,287.228759765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598474227648694e-05,0.4999983310699463,3.031180720921428e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464932113885879,0.0,19.35876846313477,1895.4371337890625,0.0,0.0,0.2352666407823562,1.0,0.0,3.0,1.0,0.0
11988060,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.7091434001922607,0.2598298490047455,0.2378410249948501,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8905527591705322,0.5290757417678833,0.5033068656921387,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9990000128746032,0.9000285267829895,0.5240690112113953,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.8000034093856812,0.3787846267223358,0.362304538488388,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706115722656,0.7127726674079895,0.2639453709125519,1.2060496807098389,290.9721069335937,291.07879638671875,289.2074279785156,285.70220947265625,291.06793212890625,297.3647155761719,290.9758605957031,1.0,0.6543144583702087,1.0,1.0,0.2709110081195831,1.0,-3.4028141498565674,2.6267409324646,0.7760732173919678,1.8569447994232176,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8098297119141,222.0,260.661865234375,-0.0,3472.125,1.0,283.1483154296875,288.5086364746094,287.0457763671875,287.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000033378601074,3.031310012030497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505450755357742,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988120,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.7091434001922607,0.2598298490047455,0.2378410249948501,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8905527591705322,0.5290757417678833,0.5033068656921387,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9990000128746032,0.9000285267829895,0.5240690112113953,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.8000034093856812,0.3787846267223358,0.362304538488388,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706115722656,0.7127726674079895,0.2639453709125519,1.2060496807098389,290.9721069335937,291.07879638671875,289.2074279785156,285.70220947265625,291.06793212890625,297.3647155761719,290.9758605957031,1.0,0.6543144583702087,1.0,1.0,0.2709110081195831,1.0,-3.4028141498565674,2.6267409324646,0.7760732173919678,1.8569447994232176,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8098297119141,222.0,260.661865234375,-0.0,3472.125,1.0,283.1483154296875,288.5086364746094,287.0457763671875,287.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000033378601074,3.031310012030497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505450755357742,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.7086895704269409,0.2610013484954834,0.2391230911016464,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.889484703540802,0.5307719111442566,0.505180835723877,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.9990000128746032,0.9067176580429076,0.5278642773628235,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.7993477582931519,0.3803898394107818,0.3640568256378174,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7127025127410889,0.2655989527702331,1.2144250869750977,291.0591125488281,291.1297912597656,289.1662902832031,285.6791687011719,291.1206970214844,297.3765563964844,291.0618591308594,1.0,0.6584004759788513,1.0,1.0,0.2810098528861999,1.0,-3.423358917236328,2.608487844467163,0.814871072769165,1.8342702388763428,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67662048339844,225.0,160.4711456298828,-0.0,3537.14794921875,1.0,283.1481628417969,288.50860595703125,286.9149475097656,286.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524743884801864,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.7086895704269409,0.2610013484954834,0.2391230911016464,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.889484703540802,0.5307719111442566,0.505180835723877,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.9990000128746032,0.9067176580429076,0.5278642773628235,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.7993477582931519,0.3803898394107818,0.3640568256378174,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7127025127410889,0.2655989527702331,1.2144250869750977,291.0591125488281,291.1297912597656,289.1662902832031,285.6791687011719,291.1206970214844,297.3765563964844,291.0618591308594,1.0,0.6584004759788513,1.0,1.0,0.2810098528861999,1.0,-3.423358917236328,2.608487844467163,0.814871072769165,1.8342702388763428,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67662048339844,225.0,160.4711456298828,-0.0,3537.14794921875,1.0,283.1481628417969,288.50860595703125,286.9149475097656,286.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524743884801864,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7080239653587341,0.2613763213157654,0.2395599335432052,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.8885133266448975,0.5313524603843689,0.5058485865592957,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.9990000128746032,0.909655511379242,0.5302497148513794,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.7986065745353699,0.38096883893013,0.3647142946720123,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.7122843265533447,0.2662354111671448,1.217772364616394,291.0946350097656,291.1499938964844,289.146240234375,285.6677551269531,291.14666748046875,297.3782653808594,291.0971069335937,1.0,0.6603814363479614,1.0,1.0,0.2860592901706695,1.0,-3.432374954223633,2.5983285903930664,0.8340463638305664,1.8221800327301023,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3139038085937,225.0,132.54075622558594,-0.0,3568.110595703125,1.0,283.1481018066406,288.50860595703125,286.8536376953125,286.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,17999.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530543267726898,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.707179605960846,0.2616450786590576,0.2399023622274398,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.8873642683029175,0.5317838191986084,0.5063803195953369,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.9990000128746032,0.9123595952987672,0.5328162312507629,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.7976899147033691,0.3814191818237304,0.3652547895908355,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.7116888761520386,0.2667554318904876,1.22062349319458,291.114013671875,291.1499938964844,289.1264953613281,285.6564025878906,291.14239501953125,297.3779602050781,291.1145935058594,1.0,0.662302553653717,1.0,1.0,0.2868772745132446,1.0,-3.440594434738159,2.600513696670532,0.8400807976722717,1.822566270828247,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0242462158203,228.0,91.15504455566406,-0.0,3597.82470703125,1.0,283.1480407714844,288.5085754394531,286.7948303222656,286.8258056640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313777746662773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153440922498703,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.7048392295837402,0.2617429792881012,0.240233689546585,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.8844256401062012,0.5320640206336975,0.5069407224655151,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.9990000128746032,0.9168619513511658,0.5386038422584534,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.795228123664856,0.3818295896053314,0.365911990404129,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.7098482251167297,0.2673560976982116,1.2245315313339231,291.11846923828125,291.1499938964844,289.0879211425781,285.6339416503906,291.1261291503906,297.3704528808594,291.118408203125,1.0,0.6658816933631897,1.0,1.0,0.2885132431983948,1.0,-3.4541239738464355,2.6045966148376465,0.8495273590087891,1.823721408843994,5.551115123125783e-17,5.551115123125783e-17,0.0,220.682373046875,231.0,30.06621742248535,-0.0,3651.98779296875,1.0,283.1479187011719,288.508544921875,286.6843566894531,286.7128601074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534665822982788,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.7048392295837402,0.2617429792881012,0.240233689546585,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.8844256401062012,0.5320640206336975,0.5069407224655151,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.9990000128746032,0.9168619513511658,0.5386038422584534,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.795228123664856,0.3818295896053314,0.365911990404129,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.7098482251167297,0.2673560976982116,1.2245315313339231,291.11846923828125,291.1499938964844,289.0879211425781,285.6339416503906,291.1261291503906,297.3704528808594,291.118408203125,1.0,0.6658816933631897,1.0,1.0,0.2885132431983948,1.0,-3.4541239738464355,2.6045966148376465,0.8495273590087891,1.823721408843994,5.551115123125783e-17,5.551115123125783e-17,0.0,220.682373046875,231.0,30.06621742248535,-0.0,3651.98779296875,1.0,283.1479187011719,288.508544921875,286.6843566894531,286.7128601074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534665822982788,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.7017823457717896,0.2613597214221954,0.2401181906461715,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.880836009979248,0.5317327380180359,0.5068942904472351,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.9990000128746032,0.920393168926239,0.545013427734375,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.79210364818573,0.3817035257816314,0.3660444021224975,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.7072426676750183,0.2674440741539001,1.2261059284210205,291.11083984375,291.1499938964844,289.05047607421875,285.6117248535156,291.10870361328125,297.356689453125,291.1104736328125,1.0,0.6690395474433899,1.0,1.0,0.2901492118835449,1.0,-3.463696241378784,2.6058878898620605,0.8578084111213684,1.8229646682739256,5.551115123125783e-17,5.551115123125783e-17,0.0,224.526611328125,234.0,0.9290998578071594,-0.0,3697.958984375,1.0,283.14776611328125,288.5085144042969,286.5826110839844,286.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529781818389892,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.7017823457717896,0.2613597214221954,0.2401181906461715,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.880836009979248,0.5317327380180359,0.5068942904472351,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.9990000128746032,0.920393168926239,0.545013427734375,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.79210364818573,0.3817035257816314,0.3660444021224975,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.7072426676750183,0.2674440741539001,1.2261059284210205,291.11083984375,291.1499938964844,289.05047607421875,285.6117248535156,291.10870361328125,297.356689453125,291.1104736328125,1.0,0.6690395474433899,1.0,1.0,0.2901492118835449,1.0,-3.463696241378784,2.6058878898620605,0.8578084111213684,1.8229646682739256,5.551115123125783e-17,5.551115123125783e-17,0.0,224.526611328125,234.0,0.9290998578071594,-0.0,3697.958984375,1.0,283.14776611328125,288.5085144042969,286.5826110839844,286.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529781818389892,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.6982924342155457,0.2606090605258941,0.2396598756313324,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.876917839050293,0.5309587121009827,0.506408154964447,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9231624007225036,0.5516808032989502,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.7886066436767578,0.3811676800251007,0.3657747507095337,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7041573524475098,0.2671228349208832,1.2257825136184692,291.09527587890625,291.1499938964844,289.0140075683594,285.5897521972656,291.0870666503906,297.3390808105469,291.0946655273437,1.0,0.671771764755249,1.0,1.0,0.29130819439888,1.0,-3.4698703289031982,2.6063132286071777,0.8635572195053101,1.822090029716492,5.551115123125783e-17,5.551115123125783e-17,0.0,228.396484375,237.0,-15.493358612060549,-0.0,3735.969482421875,1.0,283.14764404296875,288.50848388671875,286.4886169433594,286.51287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522753536701202,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.6982924342155457,0.2606090605258941,0.2396598756313324,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.876917839050293,0.5309587121009827,0.506408154964447,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9231624007225036,0.5516808032989502,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.7886066436767578,0.3811676800251007,0.3657747507095337,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7041573524475098,0.2671228349208832,1.2257825136184692,291.09527587890625,291.1499938964844,289.0140075683594,285.5897521972656,291.0870666503906,297.3390808105469,291.0946655273437,1.0,0.671771764755249,1.0,1.0,0.29130819439888,1.0,-3.4698703289031982,2.6063132286071777,0.8635572195053101,1.822090029716492,5.551115123125783e-17,5.551115123125783e-17,0.0,228.396484375,237.0,-15.493358612060549,-0.0,3735.969482421875,1.0,283.14764404296875,288.50848388671875,286.4886169433594,286.51287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522753536701202,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.6945175528526306,0.2595554292201996,0.2389187812805175,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.8728348612785339,0.5298323631286621,0.5055747032165527,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.9252580404281616,0.5584270358085632,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.7848840355873108,0.3802873194217682,0.3651693761348724,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.7007537484169006,0.2664621472358703,1.223876953125,291.0758972167969,291.1499938964844,288.9784240722656,285.5679931640625,291.06494140625,297.3189392089844,291.0751647949219,1.0,0.674098014831543,1.0,1.0,0.2924671769142151,1.0,-3.473074197769165,2.604710817337036,0.8683634400367737,1.8198459148406985,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21697998046875,240.0,-23.51186752319336,-0.0,3766.47705078125,1.0,283.1474914550781,288.5084533691406,286.4017333984375,286.4241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514760255813598,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.6945175528526306,0.2595554292201996,0.2389187812805175,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.8728348612785339,0.5298323631286621,0.5055747032165527,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.9252580404281616,0.5584270358085632,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.7848840355873108,0.3802873194217682,0.3651693761348724,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.7007537484169006,0.2664621472358703,1.223876953125,291.0758972167969,291.1499938964844,288.9784240722656,285.5679931640625,291.06494140625,297.3189392089844,291.0751647949219,1.0,0.674098014831543,1.0,1.0,0.2924671769142151,1.0,-3.473074197769165,2.604710817337036,0.8683634400367737,1.8198459148406985,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21697998046875,240.0,-23.51186752319336,-0.0,3766.47705078125,1.0,283.1474914550781,288.5084533691406,286.4017333984375,286.4241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514760255813598,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.6925574541091919,0.2589337527751922,0.2384592443704605,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.8707656264305115,0.5291606187820435,0.5050509572029114,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.9990000128746032,0.9260815978050232,0.5617955327033997,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.7829697728157043,0.3797366321086883,0.3647584617137909,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.698967456817627,0.2660250961780548,1.2224241495132446,291.0655517578125,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648193359375,1.0,0.6751216650009155,1.0,1.0,0.2930466532707214,1.0,-3.473702907562256,2.6032302379608154,0.8704726099967957,1.8182599544525144,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09664916992188,240.0,-25.72526359558105,-0.0,3779.1630859375,1.0,283.1474304199219,288.5084228515625,286.3607482910156,286.38238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510654389858245,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.690563440322876,0.2582627832889557,0.2379511147737503,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.8686898350715637,0.5284334421157837,0.5044693350791931,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.9990000128746032,0.9267837405204772,0.5651541352272034,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7810330986976624,0.3791274130344391,0.3642875254154205,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6971399784088135,0.2655311226844787,1.2206964492797852,291.0579833984375,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.0576477050781,1.0,0.6760640144348145,1.0,1.0,0.2946144938468933,1.0,-3.4737884998321533,2.598315477371216,0.8754730224609375,1.8133702278137207,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95509338378903,243.0,-22.02924537658692,-0.0,3790.361572265625,1.0,283.1473693847656,288.5084228515625,286.3212280273437,286.3420715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506686061620712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.6865555644035339,0.2568216025829315,0.2368286252021789,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.8645967841148376,0.526875376701355,0.5031865239143372,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9279183149337769,0.5717506408691406,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771685719490051,0.3777852952480316,0.363209456205368,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934365034103394,0.2644158601760864,1.216586947441101,291.0494384765625,291.1499938964844,288.90948486328125,285.5250244140625,291.0437316894531,297.27587890625,291.0491638183594,1.0,0.6777278184890747,1.0,1.0,0.297750174999237,1.0,-3.4725921154022217,2.5871176719665527,0.8854743242263794,1.8025193214416504,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57379150390625,246.0,-14.478032112121582,-0.0,3808.781005859375,1.0,283.147216796875,288.5083923339844,286.2464599609375,286.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500073075294494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.6865555644035339,0.2568216025829315,0.2368286252021789,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.8645967841148376,0.526875376701355,0.5031865239143372,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9279183149337769,0.5717506408691406,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771685719490051,0.3777852952480316,0.363209456205368,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934365034103394,0.2644158601760864,1.216586947441101,291.0494384765625,291.1499938964844,288.90948486328125,285.5250244140625,291.0437316894531,297.27587890625,291.0491638183594,1.0,0.6777278184890747,1.0,1.0,0.297750174999237,1.0,-3.4725921154022217,2.5871176719665527,0.8854743242263794,1.8025193214416504,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57379150390625,246.0,-14.478032112121582,-0.0,3808.781005859375,1.0,283.147216796875,288.5083923339844,286.2464599609375,286.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500073075294494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.6825571656227112,0.2552622258663177,0.2355962097644806,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8606032729148865,0.5251908898353577,0.5017821788787842,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.9990000128746032,0.928709089756012,0.5781808495521545,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.7733469605445862,0.3762986361980438,0.3619898855686188,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6897112727165222,0.2631590664386749,1.2118064165115356,291.0424499511719,291.1499938964844,288.8759155273437,285.5037841796875,291.0380554199219,297.2548522949219,291.0422058105469,1.0,0.6791502237319946,1.0,1.0,0.3008858561515808,1.0,-3.4699392318725586,2.574918270111084,0.8950209617614746,1.790988802909851,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0739288330078,249.0,-10.640393257141112,-0.0,3822.867919921875,1.0,283.1470947265625,288.50836181640625,286.1768493652344,286.19488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494568735361099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.6825571656227112,0.2552622258663177,0.2355962097644806,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8606032729148865,0.5251908898353577,0.5017821788787842,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.9990000128746032,0.928709089756012,0.5781808495521545,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.7733469605445862,0.3762986361980438,0.3619898855686188,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6897112727165222,0.2631590664386749,1.2118064165115356,291.0424499511719,291.1499938964844,288.8759155273437,285.5037841796875,291.0380554199219,297.2548522949219,291.0422058105469,1.0,0.6791502237319946,1.0,1.0,0.3008858561515808,1.0,-3.4699392318725586,2.574918270111084,0.8950209617614746,1.790988802909851,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0739288330078,249.0,-10.640393257141112,-0.0,3822.867919921875,1.0,283.1470947265625,288.50836181640625,286.1768493652344,286.19488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494568735361099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.6785658597946167,0.2536035180091858,0.2342670559883117,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.8566907644271851,0.5233971476554871,0.5002667903900146,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.9990000128746032,0.9291836619377136,0.5844864249229431,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.7695607542991638,0.3746875822544098,0.3606452047824859,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.6859696507453918,0.2617859840393066,1.2064653635025024,291.0418395996094,291.1499938964844,288.8428039550781,285.482666015625,291.04156494140625,297.23443603515625,291.0419006347656,1.0,0.6803738474845886,1.0,1.0,0.3051765561103821,1.0,-3.466061592102051,2.558199167251587,0.907862424850464,1.7752206325531006,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48468017578125,252.0,-2.3408010005950928,-0.0,3833.332763671875,1.0,283.14697265625,288.50830078125,286.1119079589844,286.12872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490133851766586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.6785658597946167,0.2536035180091858,0.2342670559883117,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.8566907644271851,0.5233971476554871,0.5002667903900146,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.9990000128746032,0.9291836619377136,0.5844864249229431,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.7695607542991638,0.3746875822544098,0.3606452047824859,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.6859696507453918,0.2617859840393066,1.2064653635025024,291.0418395996094,291.1499938964844,288.8428039550781,285.482666015625,291.04156494140625,297.23443603515625,291.0419006347656,1.0,0.6803738474845886,1.0,1.0,0.3051765561103821,1.0,-3.466061592102051,2.558199167251587,0.907862424850464,1.7752206325531006,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48468017578125,252.0,-2.3408010005950928,-0.0,3833.332763671875,1.0,283.14697265625,288.50830078125,286.1119079589844,286.12872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490133851766586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.6746129393577576,0.2518694400787353,0.2328661531209945,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8528758883476257,0.5215203166007996,0.4986695349216461,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.9990000128746032,0.9293755888938904,0.5906590819358826,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.7658316493034363,0.3729755878448486,0.3592011034488678,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.6822423338890076,0.260322630405426,1.200692653656006,291.0446472167969,291.1499938964844,288.8099975585937,285.461669921875,291.04595947265625,297.2148742675781,291.04473876953125,1.0,0.6814354062080383,1.0,1.0,0.3094672560691833,1.0,-3.461200475692749,2.5407118797302246,0.9204885363578796,1.758900761604309,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8124847412109,240.0,2.513934373855591,-0.0,3840.836181640625,1.0,283.1468200683594,288.5082702636719,286.0513000488281,286.0670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486913859844207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.6746129393577576,0.2518694400787353,0.2328661531209945,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8528758883476257,0.5215203166007996,0.4986695349216461,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.9990000128746032,0.9293755888938904,0.5906590819358826,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.7658316493034363,0.3729755878448486,0.3592011034488678,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.6822423338890076,0.260322630405426,1.200692653656006,291.0446472167969,291.1499938964844,288.8099975585937,285.461669921875,291.04595947265625,297.2148742675781,291.04473876953125,1.0,0.6814354062080383,1.0,1.0,0.3094672560691833,1.0,-3.461200475692749,2.5407118797302246,0.9204885363578796,1.758900761604309,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8124847412109,240.0,2.513934373855591,-0.0,3840.836181640625,1.0,283.1468200683594,288.5082702636719,286.0513000488281,286.0670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486913859844207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.673922598361969,0.2509619891643524,0.2320624738931656,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.8525246381759644,0.5205361843109131,0.4977589249610901,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.9990000128746032,0.9294724464416504,0.5903303027153015,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.7653770446777344,0.3720691800117492,0.3583618700504303,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.6816856265068054,0.2595466375350952,1.1972733736038208,291.046630859375,291.1499938964844,288.793701171875,285.451171875,291.04791259765625,297.20562744140625,291.04669189453125,1.0,0.6799243092536926,1.0,1.0,0.311612606048584,1.0,-3.4536373615264893,2.5284481048583984,0.9251893758773804,1.7485610246658323,5.551115123125783e-17,5.551115123125783e-17,0.0,249.28468322753903,240.0,3.8575785160064697,-0.0,3818.90234375,1.0,283.1467590332031,288.5082702636719,286.0223999023437,286.03765869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485563814640045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.6739628314971924,0.2500352561473846,0.2311923205852508,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.8530621528625488,0.5195256471633911,0.4967735409736633,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.9990000128746032,0.9297916889190674,0.5880172848701477,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.7657249569892883,0.3711341321468353,0.3574450016021728,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.6818742156028748,0.2587492167949676,1.1935099363327026,291.04833984375,291.1499938964844,288.7774353027344,285.44073486328125,291.0496520996094,297.1979675292969,291.0483703613281,1.0,0.6775768995285034,1.0,1.0,0.3137192726135254,1.0,-3.443000078201294,2.5142507553100586,0.9287492632865906,1.7368475198745728,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46421813964844,228.0,4.429935455322266,-0.0,3781.893798828125,1.0,283.1466979980469,288.5082397460937,285.99444580078125,286.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484310030937194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754977703094482,0.2481415569782257,0.229329839348793,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.8559121489524841,0.5174368619918823,0.4946512579917907,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310938119888306,0.5795357823371887,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.768016517162323,0.3691924810409546,0.3554546535015106,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837410926818848,0.2571156919002533,1.185367226600647,291.0521545410156,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.1872253417969,291.0521850585937,1.0,0.6709473729133606,1.0,1.0,0.3179326355457306,1.0,-3.4158263206481934,2.481982469558716,0.9338439106941224,1.7108216285705566,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37628173828125,231.0,5.466381072998047,-0.0,3679.921875,1.0,283.14654541015625,288.5082092285156,285.9410400390625,285.9549255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482020020484924,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754977703094482,0.2481415569782257,0.229329839348793,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.8559121489524841,0.5174368619918823,0.4946512579917907,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310938119888306,0.5795357823371887,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.768016517162323,0.3691924810409546,0.3554546535015106,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837410926818848,0.2571156919002533,1.185367226600647,291.0521545410156,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.1872253417969,291.0521850585937,1.0,0.6709473729133606,1.0,1.0,0.3179326355457306,1.0,-3.4158263206481934,2.481982469558716,0.9338439106941224,1.7108216285705566,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37628173828125,231.0,5.466381072998047,-0.0,3679.921875,1.0,283.14654541015625,288.5082092285156,285.9410400390625,285.9549255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482020020484924,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749605536460876,0.2462261319160461,0.2275548577308654,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562853336334229,0.515290379524231,0.4925858080387115,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.93264502286911,0.5763461589813232,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680310606956482,0.3671907186508178,0.353518396615982,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835060715675354,0.2554733753204345,1.1777055263519287,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.667362630367279,1.0,1.0,0.3221459686756134,1.0,-3.395810842514038,2.454770088195801,0.9410406947135924,1.6879560947418213,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6499786376953,234.0,7.01442289352417,-0.0,3615.927490234375,1.0,283.1464233398437,288.5081787109375,285.8907775878906,285.9038391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480067819356918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
