time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749605536460876,0.2462261319160461,0.2275548577308654,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562853336334229,0.515290379524231,0.4925858080387115,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.93264502286911,0.5763461589813232,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680310606956482,0.3671907186508178,0.353518396615982,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835060715675354,0.2554733753204345,1.1777055263519287,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.667362630367279,1.0,1.0,0.3221459686756134,1.0,-3.395810842514038,2.454770088195801,0.9410406947135924,1.6879560947418213,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6499786376953,234.0,7.01442289352417,-0.0,3615.927490234375,1.0,283.1464233398437,288.5081787109375,285.8907775878906,285.9038391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480067819356918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729061007499695,0.2442384213209152,0.2258084267377853,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548521995544434,0.5130425095558167,0.4905217885971069,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933577597141266,0.5768854022026062,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663835287094116,0.3650881648063659,0.3515833020210266,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817356944084167,0.2537704408168793,1.170246720314026,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.665348470211029,1.0,1.0,0.3259297311306,1.0,-3.3805747032165527,2.4322285652160645,0.9483460783958436,1.668835997581482,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645568847656,237.0,5.64540958404541,-0.0,3577.388427734375,1.0,283.1462707519531,288.5081481933594,285.8433532714844,285.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478301435708999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729061007499695,0.2442384213209152,0.2258084267377853,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548521995544434,0.5130425095558167,0.4905217885971069,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933577597141266,0.5768854022026062,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663835287094116,0.3650881648063659,0.3515833020210266,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817356944084167,0.2537704408168793,1.170246720314026,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.665348470211029,1.0,1.0,0.3259297311306,1.0,-3.3805747032165527,2.4322285652160645,0.9483460783958436,1.668835997581482,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645568847656,237.0,5.64540958404541,-0.0,3577.388427734375,1.0,283.1462707519531,288.5081481933594,285.8433532714844,285.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478301435708999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.66989666223526,0.2421473264694214,0.2240210324525833,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523105382919312,0.5106615424156189,0.4883869290351867,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338467121124268,0.5796645879745483,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637055516242981,0.3628565371036529,0.3495806455612182,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789899468421936,0.2519660592079162,1.162603735923767,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643615722656,297.156982421875,291.06298828125,1.0,0.6642962098121643,1.0,1.0,0.3297134935855865,1.0,-3.367597341537476,2.411339521408081,0.9562577605247498,1.650887966156006,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25540161132807,240.0,4.457703590393066,-0.0,3552.365478515625,1.0,283.1461486816406,288.50811767578125,285.7984924316406,285.8101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476449370384216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.66989666223526,0.2421473264694214,0.2240210324525833,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523105382919312,0.5106615424156189,0.4883869290351867,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338467121124268,0.5796645879745483,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637055516242981,0.3628565371036529,0.3495806455612182,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789899468421936,0.2519660592079162,1.162603735923767,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643615722656,297.156982421875,291.06298828125,1.0,0.6642962098121643,1.0,1.0,0.3297134935855865,1.0,-3.367597341537476,2.411339521408081,0.9562577605247498,1.650887966156006,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25540161132807,240.0,4.457703590393066,-0.0,3552.365478515625,1.0,283.1461486816406,288.50811767578125,285.7984924316406,285.8101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476449370384216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681440472602844,0.2410608679056167,0.2231032252311706,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.850757896900177,0.5094195008277893,0.4872841238975525,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.9990000128746032,0.9337510466575624,0.5816270709037781,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7621017098426819,0.3616899251937866,0.3485448062419891,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773591041564941,0.2510210275650024,1.1586562395095823,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.0652160644531,297.1499938964844,291.06402587890625,1.0,0.663997232913971,1.0,1.0,0.3316053748130798,1.0,-3.361533641815185,2.401211261749268,0.9603223204612732,1.6421411037445068,5.551115123125783e-17,5.551115123125783e-17,0.0,240.100341796875,240.0,3.979014158248901,-0.0,3542.915283203125,1.0,283.1460876464844,288.5080871582031,285.7769470214844,285.788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475513577461242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.6662806868553162,0.2399484366178512,0.2221681326627731,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.8490816354751587,0.5081447958946228,0.4861571192741394,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.9990000128746032,0.9335220456123352,0.583846390247345,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.760380208492279,0.3604908883571625,0.3474848866462707,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.6756104826927185,0.2500483393669128,1.15461528301239,291.0643920898437,291.1499938964844,288.614013671875,285.3363647460937,291.064697265625,297.1426086425781,291.0643310546875,1.0,0.6637921929359436,1.0,1.0,0.3333288431167602,1.0,-3.355587959289551,2.3916869163513184,0.9639010429382324,1.6339727640151978,5.551115123125783e-17,5.551115123125783e-17,0.0,241.102279663086,243.0,2.653127908706665,-0.0,3534.66943359375,1.0,283.1460266113281,288.5080871582031,285.7559509277344,285.7670288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474551856517791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.6622853875160217,0.2376351356506347,0.2202338874340057,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454347848892212,0.5054832696914673,0.4838145077228546,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.9990000128746032,0.9326528310775756,0.5888997912406921,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566539645195007,0.357982724905014,0.3452778160572052,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.6718223690986633,0.2480094879865646,1.146190881729126,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635760068893433,1.0,1.0,0.3367758095264435,1.0,-3.343736171722412,2.3727893829345703,0.9709467887878418,1.6177852153778076,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4790802001953,231.0,0.2068565487861633,-0.0,3520.4609375,1.0,283.1458740234375,288.508056640625,285.7154541015625,285.7260131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472416371107101,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.6622853875160217,0.2376351356506347,0.2202338874340057,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454347848892212,0.5054832696914673,0.4838145077228546,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.9990000128746032,0.9326528310775756,0.5888997912406921,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566539645195007,0.357982724905014,0.3452778160572052,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.6718223690986633,0.2480094879865646,1.146190881729126,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635760068893433,1.0,1.0,0.3367758095264435,1.0,-3.343736171722412,2.3727893829345703,0.9709467887878418,1.6177852153778076,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4790802001953,231.0,0.2068565487861633,-0.0,3520.4609375,1.0,283.1458740234375,288.508056640625,285.7154541015625,285.7260131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472416371107101,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611694693565369,0.2351894676685333,0.218009352684021,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.8453548550605774,0.5026543140411377,0.4811371564865112,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317986965179444,0.5858147144317627,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561274766921997,0.3553082048892975,0.3427363336086273,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671011209487915,0.2458270192146301,1.1362738609313965,291.0617370605469,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586741805076599,1.0,1.0,0.3402227759361267,1.0,-3.319169521331787,2.345515489578247,0.97365403175354,1.5963164567947388,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6313323974609,234.0,-1.7091716527938845,-0.0,3447.228271484375,1.0,283.145751953125,288.50799560546875,285.6767883300781,285.6868896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470091491937637,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611694693565369,0.2351894676685333,0.218009352684021,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.8453548550605774,0.5026543140411377,0.4811371564865112,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317986965179444,0.5858147144317627,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561274766921997,0.3553082048892975,0.3427363336086273,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671011209487915,0.2458270192146301,1.1362738609313965,291.0617370605469,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586741805076599,1.0,1.0,0.3402227759361267,1.0,-3.319169521331787,2.345515489578247,0.97365403175354,1.5963164567947388,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6313323974609,234.0,-1.7091716527938845,-0.0,3447.228271484375,1.0,283.145751953125,288.50799560546875,285.6767883300781,285.6868896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470091491937637,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.658781886100769,0.232684776186943,0.2157838940620422,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437528014183044,0.4997248947620392,0.4784201085567474,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.9990000128746032,0.9311805367469788,0.5859907269477844,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541998624801636,0.3525346517562866,0.3401561379432678,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688731908798218,0.2435806393623352,1.1263158321380615,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.057861328125,297.10015869140625,291.059326171875,1.0,0.6559470295906067,1.0,1.0,0.3437152504920959,1.0,-3.298345804214477,2.320775985717773,0.9775699377059937,1.5761374235153198,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8094482421875,237.0,-2.121016025543213,-0.0,3394.869140625,1.0,283.1455993652344,288.5079650878906,285.6398010253906,285.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467699706554412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.658781886100769,0.232684776186943,0.2157838940620422,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437528014183044,0.4997248947620392,0.4784201085567474,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.9990000128746032,0.9311805367469788,0.5859907269477844,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541998624801636,0.3525346517562866,0.3401561379432678,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688731908798218,0.2435806393623352,1.1263158321380615,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.057861328125,297.10015869140625,291.059326171875,1.0,0.6559470295906067,1.0,1.0,0.3437152504920959,1.0,-3.298345804214477,2.320775985717773,0.9775699377059937,1.5761374235153198,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8094482421875,237.0,-2.121016025543213,-0.0,3394.869140625,1.0,283.1455993652344,288.5079650878906,285.6398010253906,285.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467699706554412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554127931594849,0.2300976514816284,0.2135486751794815,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409604430198669,0.4966789484024048,0.4756592512130737,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9300282597541808,0.5887418985366821,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.751181960105896,0.3496453762054443,0.3375329971313476,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657065153121948,0.241251915693283,1.1163105964660645,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.654228150844574,1.0,1.0,0.3472076952457428,1.0,-3.280458211898804,2.29806923866272,0.9823890328407288,1.5574634075164795,5.551115123125783e-17,5.551115123125783e-17,0.0,240.611328125,225.0,-2.475506067276001,-0.0,3358.760009765625,1.0,283.1454772949219,288.5079345703125,285.6043395996094,285.6136169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465385854244232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554127931594849,0.2300976514816284,0.2135486751794815,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409604430198669,0.4966789484024048,0.4756592512130737,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9300282597541808,0.5887418985366821,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.751181960105896,0.3496453762054443,0.3375329971313476,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657065153121948,0.241251915693283,1.1163105964660645,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.654228150844574,1.0,1.0,0.3472076952457428,1.0,-3.280458211898804,2.29806923866272,0.9823890328407288,1.5574634075164795,5.551115123125783e-17,5.551115123125783e-17,0.0,240.611328125,225.0,-2.475506067276001,-0.0,3358.760009765625,1.0,283.1454772949219,288.5079345703125,285.6043395996094,285.6136169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465385854244232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546741127967834,0.2287583202123642,0.2123367190361023,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407509922981262,0.4950975179672241,0.4741684794425964,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293400049209596,0.5873602628707886,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507303953170776,0.3481423556804657,0.3361108899116516,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651123762130737,0.240039587020874,1.110831618309021,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800476074219,291.0558776855469,1.0,0.6516116261482239,1.0,1.0,0.348953902721405,1.0,-3.2672626972198486,2.283945083618164,0.9833176732063292,1.546492576599121,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25192260742188,225.0,-2.898472785949707,-0.0,3321.445556640625,1.0,283.1454162597656,288.5079345703125,285.58709716796875,285.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464230716228485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6545037627220154,0.2273969948291778,0.2110622227191925,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.841266393661499,0.4934835135936737,0.4726032316684723,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9288089275360109,0.5842859745025635,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509194612503052,0.3466067314147949,0.3346140086650848,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.66511470079422,0.23880235850811,1.105028510093689,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545959472656,1.0,0.6482826471328735,1.0,1.0,0.3508207499980926,1.0,-3.251377582550049,2.267770767211914,0.9836069345474244,1.5339572429656982,5.551115123125783e-17,5.551115123125783e-17,0.0,236.80340576171875,228.0,-2.919435501098633,-0.0,3272.38037109375,1.0,283.14532470703125,288.5079040527344,285.5701904296875,285.5791320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146306425333023,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.652180552482605,0.224651962518692,0.2086000889539718,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398410081863403,0.4902040064334869,0.4695349931716919,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277650117874146,0.5836222767829895,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490789294242859,0.3434842526912689,0.3316828608512878,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630351543426514,0.2363036572933197,1.093835949897766,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448067426681519,1.0,1.0,0.3545544445514679,1.0,-3.2269322872161865,2.240337371826172,0.9865949749946594,1.51188862323761,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647918701172,231.0,-2.205937385559082,-0.0,3210.523681640625,1.0,283.14520263671875,288.50787353515625,285.5372314453125,285.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460854411125183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.652180552482605,0.224651962518692,0.2086000889539718,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398410081863403,0.4902040064334869,0.4695349931716919,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277650117874146,0.5836222767829895,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490789294242859,0.3434842526912689,0.3316828608512878,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630351543426514,0.2363036572933197,1.093835949897766,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448067426681519,1.0,1.0,0.3545544445514679,1.0,-3.2269322872161865,2.240337371826172,0.9865949749946594,1.51188862323761,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647918701172,231.0,-2.205937385559082,-0.0,3210.523681640625,1.0,283.14520263671875,288.50787353515625,285.5372314453125,285.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460854411125183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487889885902405,0.2218346893787384,0.2061454504728317,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370847702026367,0.486819714307785,0.4664426743984222,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.92614084482193,0.5858780741691589,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460336089134216,0.3402577042579651,0.3287281394004822,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598262190818787,0.2337330132722854,1.0826823711395264,291.0509033203125,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521240234375,291.0507202148437,1.0,0.642532229423523,1.0,1.0,0.3582881093025207,1.0,-3.2060084342956543,2.2153327465057373,0.990675687789917,1.4915906190872192,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7638092041016,219.0,-2.249174118041992,-0.0,3167.106201171875,1.0,283.14508056640625,288.5078430175781,285.5053405761719,285.5137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458774209022522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487889885902405,0.2218346893787384,0.2061454504728317,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370847702026367,0.486819714307785,0.4664426743984222,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.92614084482193,0.5858780741691589,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460336089134216,0.3402577042579651,0.3287281394004822,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598262190818787,0.2337330132722854,1.0826823711395264,291.0509033203125,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521240234375,291.0507202148437,1.0,0.642532229423523,1.0,1.0,0.3582881093025207,1.0,-3.2060084342956543,2.2153327465057373,0.990675687789917,1.4915906190872192,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7638092041016,219.0,-2.249174118041992,-0.0,3167.106201171875,1.0,283.14508056640625,288.5078430175781,285.5053405761719,285.5137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458774209022522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.647706925868988,0.218913048505783,0.2034533023834228,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8373011946678162,0.483296662569046,0.4630707800388336,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9244096875190736,0.5811632871627808,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456098198890686,0.3369009792804718,0.3254980146884918,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590589284896851,0.2310509383678436,1.0703221559524536,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0399169921875,291.04888916015625,1.0,0.6361386775970459,1.0,1.0,0.3622390627861023,1.0,-3.174320936203003,2.182858943939209,0.9914619326591492,1.4664831161499023,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7398223876953,222.0,-2.2673585414886475,-0.0,3077.1650390625,1.0,283.1449279785156,288.5078125,285.474365234375,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456725001335144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.647706925868988,0.218913048505783,0.2034533023834228,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8373011946678162,0.483296662569046,0.4630707800388336,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9244096875190736,0.5811632871627808,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456098198890686,0.3369009792804718,0.3254980146884918,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590589284896851,0.2310509383678436,1.0703221559524536,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0399169921875,291.04888916015625,1.0,0.6361386775970459,1.0,1.0,0.3622390627861023,1.0,-3.174320936203003,2.182858943939209,0.9914619326591492,1.4664831161499023,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7398223876953,222.0,-2.2673585414886475,-0.0,3077.1650390625,1.0,283.1449279785156,288.5078125,285.474365234375,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456725001335144,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452219486236572,0.2159510403871536,0.2007925361394882,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357579708099365,0.4796937108039856,0.4596948325634002,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228320717811584,0.5803362727165222,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.743608832359314,0.3334806263446808,0.3222787380218506,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568021178245544,0.228323832154274,1.058086633682251,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322882771492004,1.0,1.0,0.3661899864673614,1.0,-3.147472381591797,2.1537539958953857,0.9937183856964112,1.4432823657989502,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361846923828,225.0,-2.253220319747925,-0.0,3011.88232421875,1.0,283.1448059082031,288.5077819824219,285.4441833496094,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454709768295288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452219486236572,0.2159510403871536,0.2007925361394882,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357579708099365,0.4796937108039856,0.4596948325634002,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228320717811584,0.5803362727165222,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.743608832359314,0.3334806263446808,0.3222787380218506,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568021178245544,0.228323832154274,1.058086633682251,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322882771492004,1.0,1.0,0.3661899864673614,1.0,-3.147472381591797,2.1537539958953857,0.9937183856964112,1.4432823657989502,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361846923828,225.0,-2.253220319747925,-0.0,3011.88232421875,1.0,283.1448059082031,288.5077819824219,285.4441833496094,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454709768295288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435422301292419,0.2144448459148407,0.1994702965021133,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344268202781677,0.4778543412685394,0.4580028057098388,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.921822726726532,0.5811585187911987,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.742110550403595,0.3317371904850006,0.3206698894500732,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552091240882874,0.2269356548786163,1.0520113706588743,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308703422546387,1.0,1.0,0.3681654632091522,1.0,-3.135596752166748,2.140258550643921,0.995338261127472,1.4324536323547363,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1090087890625,225.0,-2.411147356033325,-0.0,2986.946044921875,1.0,283.14471435546875,288.5077514648437,285.42938232421875,285.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453720182180404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.641669511795044,0.2129187285900116,0.1981423497200012,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328470587730408,0.4759869277477264,0.4562970697879791,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.920648753643036,0.582524299621582,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403913140296936,0.3299679160118103,0.3190497457981109,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534104943275452,0.225527286529541,1.045907735824585,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181884765625,291.04461669921875,1.0,0.6297016143798828,1.0,1.0,0.3702363669872284,1.0,-3.1243040561676025,2.12691617012024,0.9973878860473632,1.4216537475585938,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188995361328,213.0,-2.2947230339050293,-0.0,2965.163818359375,1.0,283.1446533203125,288.5077514648437,285.41473388671875,285.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452734172344207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403304934501648,0.2097881138324737,0.195261463522911,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328631520271301,0.4721470773220062,0.4526265263557434,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183374047279358,0.5778025984764099,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739726185798645,0.3263273239135742,0.3155533671379089,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523805856704712,0.2226251661777496,1.0325565338134766,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230103969573975,1.0,1.0,0.3743781745433807,1.0,-3.090513229370117,2.0931732654571533,0.997339963912964,1.3957395553588867,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35501098632807,216.0,-2.828136920928955,-0.0,2874.432373046875,1.0,283.14453125,288.5077209472656,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450773030519485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403304934501648,0.2097881138324737,0.195261463522911,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328631520271301,0.4721470773220062,0.4526265263557434,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183374047279358,0.5778025984764099,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739726185798645,0.3263273239135742,0.3155533671379089,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523805856704712,0.2226251661777496,1.0325565338134766,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230103969573975,1.0,1.0,0.3743781745433807,1.0,-3.090513229370117,2.0931732654571533,0.997339963912964,1.3957395553588867,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35501098632807,216.0,-2.828136920928955,-0.0,2874.432373046875,1.0,283.14453125,288.5077209472656,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450773030519485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376297473907471,0.0,0.1924143731594085,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311240673065186,0.0,0.448952704668045,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769752264022827,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374973297119141,0.0,0.3120594918727875,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498978137969971,0.0,1.0193387269973757,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.9971618652344,291.039306640625,0.0,0.0,1.0,1.0,0.3785200119018554,1.0,-3.061574459075928,2.0628161430358887,0.9987584352493286,1.371757984161377,0.0,0.0,0.0,224.7002410888672,60.0,-3.365600109100342,-0.0,2807.62744140625,0.0,283.1443786621094,288.5076599121094,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376297473907471,0.0,0.1924143731594085,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311240673065186,0.0,0.448952704668045,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769752264022827,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374973297119141,0.0,0.3120594918727875,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498978137969971,0.0,1.0193387269973757,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.9971618652344,291.039306640625,0.0,0.0,1.0,1.0,0.3785200119018554,1.0,-3.061574459075928,2.0628161430358887,0.9987584352493286,1.371757984161377,0.0,0.0,0.0,224.7002410888672,60.0,-3.365600109100342,-0.0,2807.62744140625,0.0,283.1443786621094,288.5076599121094,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0013029818655923,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0008343990775756,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0006162845529615,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0008343976805917,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.006889353506267,291.2150573730469,294.1499938964844,288.1061706542969,285.04754638671875,290.5478820800781,295.8368225097656,291.1217041015625,0.0,0.0,0.6336495876312256,0.6336495876312256,0.6061994433403015,1.0,-0.0084785064682364,0.0083212684839963,0.0001572380424477,-0.0109091019257903,0.0,0.0,0.0,-0.0450807549059391,60.0,5.007265567779541,-0.0,-1.0783489415189251e-05,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1513871799603062e-24,-1.613187892335493e-23,-9.340252747737748e-28,-4.125246081343312e-18,-4.124261736414373e-18,-9.842420362325133e-22,0.0,0.0,-0.0,0.0,0.0,8.166627320238598e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
