time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0007725223549641,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0007048073457553,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0005205685156397,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0012156032025814,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0040729888714849,291.2156982421875,294.1499938964844,288.1020202636719,285.0453186035156,290.5149841308594,295.7177429199219,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271119713783264,1.0,-0.0091131031513214,0.008310055360198,0.0008030477329157,-0.011092416010797,0.0,0.0,0.0,-0.0483157485723495,60.0,1.4016598463058472,-0.0,-5.215369583311258e-06,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4453061148968322e-26,-5.298534030229401e-26,-1.936624874109661e-29,-4.154014595867293e-18,-4.1510772775121174e-18,-2.9374455826625957e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001163257547887,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001512157759862,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001479741476941,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001352339313598,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0005878528463654,291.2167053222656,294.1499938964844,288.0771179199219,285.0317687988281,290.43280029296875,294.7910461425781,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514079809188843,1.0,-0.0013667194871231,0.0030342482496052,-0.0016675287624821,-0.0149001292884349,0.0,0.0,0.0,-0.00916463509202,60.0,-4.861385822296143,-0.0,-1.2734629706301348e-07,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0673408709457417e-35,-4.3383897685344935e-35,-8.869129270757826e-36,-1.5361994439551357e-20,-1.2648791947176275e-20,-2.7132026943234728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.531420073471963e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001009455154417,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.528389687649906e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001006256716209,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0004762497264891,291.21697998046875,294.1499938964844,288.0516052246094,285.0177001953125,290.40948486328125,293.8553161621094,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757039904594421,1.0,-0.001018390757963,0.0007576197385787,0.0002607709902804,-0.0170915331691503,0.0,0.0,0.0,-0.0081481495872139,60.0,-3.2841796875,-0.0,-7.070690344335162e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4713633875410581e-43,-1.807675018979014e-43,-9.528829557408756e-44,1.1286557956446418e-20,5.7725703775808016e-21,5.5139879827624006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.487618081038818e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.991261322284116e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,7.37987065804191e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.9910881544929e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004739266878459,291.2171936035156,294.1499938964844,288.0255126953125,285.0030517578125,290.3881225585937,293.0434875488281,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112767340615,3.3979592473087905e-08,0.0010112427407875,-0.017824862152338,0.0,0.0,0.0,-0.008366135880351,60.0,-2.5451226234436035,-0.0,-6.971114885345743e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.667383166098581e-21,-2.333939575674343e-21,-2.3334437923726297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.48679298744537e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.99013427644968e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.378713053185493e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.990105172619224e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004738848947454,291.2174072265625,294.1499938964844,287.9989013671875,284.9879455566406,290.3667297363281,292.3419494628906,291.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2865591049194336,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.667728901745234e-21,-2.3338694995824105e-21,-2.333859402162824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.485466580372304e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.988731471821666e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.377668953267857e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.988705278374256e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004738186253234,291.2178039550781,294.1499938964844,287.9441223144531,284.95623779296875,290.3238525390625,291.2091979980469,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183640241622925,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.667736171887337e-21,-2.333867883995277e-21,-2.333868085943669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.485466580372304e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.988731471821666e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.377668953267857e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.988705278374256e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004738186253234,291.2178039550781,294.1499938964844,287.9441223144531,284.95623779296875,290.3238525390625,291.2091979980469,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183640241622925,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.667736171887337e-21,-2.333867883995277e-21,-2.333868085943669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.484071779297663e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.98726100078784e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.376583380391821e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.98723553493619e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004737489507533,291.2181396484375,294.1499938964844,287.88751220703125,284.9227600097656,290.2807312011719,290.3578186035156,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204490900039673,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.484071779297663e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.98726100078784e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.376583380391821e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.98723553493619e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004737489507533,291.2181396484375,294.1499938964844,287.88751220703125,284.9227600097656,290.2807312011719,290.3578186035156,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204490900039673,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.482603491051124e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.985714132199064e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.375439599854872e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.985688666347414e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004736755799967,291.21844482421875,294.1499938964844,287.8291931152344,284.8876953125,290.23736572265625,289.7132263183594,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241017818450928,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.482603491051124e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.985714132199064e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.375439599854872e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.985688666347414e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004736755799967,291.21844482421875,294.1499938964844,287.8291931152344,284.8876953125,290.23736572265625,289.7132263183594,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241017818450928,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.481579763814808e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.984635835280642e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.37464361009188e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.984610369428992e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004736244736704,291.2186279296875,294.1499938964844,287.7893981933594,284.86346435546875,290.2082214355469,289.3700561523437,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104951215907,7.0912942184975244e-09,0.0010104881366714,-0.0176299475133419,0.0,0.0,0.0,-0.0083282748237252,60.0,-2.267160654067993,-0.0,-6.961902698776612e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.481059532845391e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.984087228076532e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.37423833925277e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.984062489820644e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0004735984839498,291.2187194824219,294.1499938964844,287.7694396972656,284.8512268066406,290.1937255859375,289.22100830078125,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280359029769897,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.480258449912073e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.983243216993289e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.373614789685234e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.9832184787374e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.000473558466183,291.21881103515625,294.1499938964844,287.73907470703125,284.83251953125,290.1718139648437,289.0188293457031,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3004705905914307,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.479437721893191e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.982378833228722e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.372975960606709e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.982354094972834e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004735174588859,291.21893310546875,294.1499938964844,287.7084045410156,284.8135070800781,290.1498107910156,288.8406066894531,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320797920227051,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.477734420215712e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.980583854485305e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.371649553533643e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.980559116229416e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004734323883894,291.2190856933594,294.1499938964844,287.64630126953125,284.7747497558594,290.1055603027344,288.54278564453125,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361997127532959,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.477734420215712e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.980583854485305e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.371649553533643e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.980559116229416e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004734323883894,291.2190856933594,294.1499938964844,287.64630126953125,284.7747497558594,290.1055603027344,288.54278564453125,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361997127532959,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.475945989834143e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.978700109058992e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.37025766284205e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.978675370803104e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004733430687338,291.21923828125,294.1499938964844,287.5833435058594,284.735107421875,290.0610046386719,288.3058776855469,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037976264953613,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.475945989834143e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.978700109058992e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.37025766284205e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.978675370803104e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004733430687338,291.21923828125,294.1499938964844,287.5833435058594,284.735107421875,290.0610046386719,288.3058776855469,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037976264953613,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.474070247961208e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.976723231375216e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.368798105744645e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.97669922071509e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004732493543997,291.2193298339844,294.1499938964844,287.51971435546875,284.6947937011719,290.01611328125,288.11383056640625,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4460642337799072,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.474070247961208e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.976723231375216e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.368798105744645e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.97669922071509e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004732493543997,291.2193298339844,294.1499938964844,287.51971435546875,284.6947937011719,290.01611328125,288.11383056640625,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4460642337799072,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.472104284213856e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.97465249383822e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.367267971858382e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.974629210773855e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004731511580757,291.2193603515625,294.1499938964844,287.4555969238281,284.6539611816406,289.97088623046875,287.95489501953125,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886624813079834,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.472104284213856e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.97465249383822e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.367267971858382e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.974629210773855e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004731511580757,291.2193603515625,294.1499938964844,287.4555969238281,284.6539611816406,289.97088623046875,287.95489501953125,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886624813079834,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.471087832935154e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.973581472877412e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.36647707526572e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.973558189813048e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004731004009954,291.2193908691406,294.1499938964844,287.4234313964844,284.6333923339844,289.9481811523437,287.8850402832031,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.51004409790039,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.470048826187848e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.97248716885224e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.365667988779023e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.972463885787874e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004730484797619,291.2193908691406,294.1499938964844,287.3912353515625,284.6127624511719,289.92535400390625,287.8204040527344,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531457662582397,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.467903873883188e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.970227256417274e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.36399888410233e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.970203973352908e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004729413194581,291.2193603515625,294.1499938964844,287.3268127441406,284.5714416503906,289.8794860839844,287.7040100097656,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5743141174316406,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.467903873883188e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.970227256417274e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.36399888410233e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.970203973352908e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004729413194581,291.2193603515625,294.1499938964844,287.3268127441406,284.5714416503906,289.8794860839844,287.7040100097656,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5743141174316406,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.465671610087156e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.96787566691637e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.362262113019824e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.967853111447766e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004728298226837,291.21929931640625,294.1499938964844,287.26251220703125,284.5301818847656,289.8332824707031,287.60107421875,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617095708847046,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.465671610087156e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.96787566691637e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.362262113019824e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.967853111447766e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004728298226837,291.21929931640625,294.1499938964844,287.26251220703125,284.5301818847656,289.8332824707031,287.60107421875,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617095708847046,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.463357127970085e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.965437493519858e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.360460585914552e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.965414938051254e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004727142222691,291.2192077636719,294.1499938964844,287.19854736328125,284.4891052246094,289.7867736816406,287.5082397460937,291.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596667766571045,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.463357127970085e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.965437493519858e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.360460585914552e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.965414938051254e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004727142222691,291.2192077636719,294.1499938964844,287.19854736328125,284.4891052246094,289.7867736816406,287.5082397460937,291.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596667766571045,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.460965520702302e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.962918556993829e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.358600123552606e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.962896729120985e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004725947510451,291.2190856933594,294.1499938964844,287.1351013183594,284.44842529296875,289.739990234375,287.42303466796875,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7018914222717285,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.460965520702302e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.962918556993829e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.358600123552606e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.962896729120985e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004725947510451,291.2190856933594,294.1499938964844,287.1351013183594,284.44842529296875,289.739990234375,287.42303466796875,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7018914222717285,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.459737339057028e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.961624891730024e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.357644062722102e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.961603063857184e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004725334001705,291.218994140625,294.1499938964844,287.1036376953125,284.4283142089844,289.7164611816406,287.3827209472656,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722830057144165,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.45848150877282e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.960302122635768e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.356666901614517e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.960280294762924e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004724706814158,291.2189025878906,294.1499938964844,287.0723876953125,284.4083557128906,289.6929016113281,287.3436889648437,291.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743629217147827,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.455873805563896e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.957554721040653e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.354637637035921e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.957532893167809e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004723404126707,291.2187194824219,294.1499938964844,287.0106201171875,284.3690490722656,289.64556884765625,287.2689208984375,291.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7847349643707275,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.455873805563896e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.957554721040653e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.354637637035921e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.957532893167809e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004723404126707,291.2187194824219,294.1499938964844,287.0106201171875,284.3690490722656,289.64556884765625,287.2689208984375,291.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7847349643707275,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.453121310798453e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.9546552519314e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.352496322710067e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.954634151654318e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004722029261756,291.2184753417969,294.1499938964844,286.95001220703125,284.3306884765625,289.5979919433594,287.19781494140625,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8250622749328613,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
