time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.453121310798453e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.9546552519314e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.352496322710067e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.954634151654318e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004722029261756,291.2184753417969,294.1499938964844,286.95001220703125,284.3306884765625,289.5979919433594,287.19781494140625,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8250622749328613,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.450216748518868e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.951596439350396e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.350236410275102e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.951575339073317e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004720578435808,291.2182312011719,294.1499938964844,286.89068603515625,284.29345703125,289.5502014160156,287.1298217773437,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8644678592681885,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.450216748518868e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.951596439350396e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.350236410275102e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.951575339073317e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004720578435808,291.2182312011719,294.1499938964844,286.89068603515625,284.29345703125,289.5502014160156,287.1298217773437,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8644678592681885,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.44716521189548e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.94838192127645e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.347861537709832e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.948360820999368e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004719053977169,291.2179260253906,294.1499938964844,286.8329467773437,284.257568359375,289.50225830078125,287.0644836425781,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9028120040893555,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.44716521189548e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.94838192127645e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.347861537709832e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.948360820999368e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004719053977169,291.2179260253906,294.1499938964844,286.8329467773437,284.257568359375,289.50225830078125,287.0644836425781,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9028120040893555,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.445587784284726e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.94672009255737e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.346634811256081e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.946699719876052e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004718266136478,291.2177734375,294.1499938964844,286.8046875,284.2401733398437,289.4782409667969,287.0327453613281,291.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.9215426445007324,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.443979797651993e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.94502697722055e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.345383346546441e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.94500660453923e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004717462870758,291.21759033203125,294.1499938964844,286.7768859863281,284.2231750488281,289.45416259765625,287.0015869140625,291.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9399571418762207,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.44068597164005e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.941557073034346e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.342820754274726e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.941536700353026e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004715817631222,291.2172546386719,294.1499938964844,286.7228088378906,284.1905212402344,289.40594482421875,286.94091796875,291.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975773334503174,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.44068597164005e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.941557073034346e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.342820754274726e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.941536700353026e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004715817631222,291.2172546386719,294.1499938964844,286.7228088378906,284.1905212402344,289.40594482421875,286.94091796875,291.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975773334503174,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.4373150204774e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.938006405718625e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.340197771554813e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.937986760633066e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004714133392553,291.21685791015625,294.1499938964844,286.6708374023437,284.15972900390625,289.357666015625,286.8824768066406,291.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0101284980773926,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.4373150204774e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.938006405718625e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.340197771554813e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.937986760633066e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004714133392553,291.21685791015625,294.1499938964844,286.6708374023437,284.15972900390625,289.357666015625,286.8824768066406,291.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0101284980773926,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.433904779143631e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.934414993040264e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.337544957408682e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.934395347954704e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004712430236395,291.2164611816406,294.1499938964844,286.6211853027344,284.1309814453125,289.30938720703125,286.82623291015625,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428974628448486,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.433904779143631e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.934414993040264e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.337544957408682e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.934395347954704e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004712430236395,291.2164611816406,294.1499938964844,286.6211853027344,284.1309814453125,289.30938720703125,286.82623291015625,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428974628448486,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.430499630980194e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.930827945936473e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.334895053645596e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.930808300850912e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004710729117505,291.21600341796875,294.1499938964844,286.5740966796875,284.10455322265625,289.2610778808594,286.772216796875,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073956251144409,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.430499630980194e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.930827945936473e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.334895053645596e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.930808300850912e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004710729117505,291.21600341796875,294.1499938964844,286.5740966796875,284.10455322265625,289.2610778808594,286.772216796875,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073956251144409,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.428813064005226e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.929051884682848e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,7.333583198487759e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.929032239597292e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004709886561613,291.2157897949219,294.1499938964844,286.55157470703125,284.0922241210937,289.2369689941406,286.7460632324219,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0888047218322754,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.427145414520056e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.927295468514784e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.33228589524515e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.927276551024988e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004709053901024,291.2155456542969,294.1499938964844,286.5297241210937,284.0805358886719,289.2128601074219,286.7204895019531,291.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1031808853149414,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.423893061466516e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.923869947670028e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.329755317186937e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.923851030180232e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004707429325208,291.21502685546875,294.1499938964844,286.4883117675781,284.0591735839844,289.1647644042969,286.671142578125,291.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130458354949951,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.423893061466516e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.923869947670028e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.329755317186937e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.923851030180232e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004707429325208,291.21502685546875,294.1499938964844,286.4883117675781,284.0591735839844,289.1647644042969,286.671142578125,291.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130458354949951,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.42079641390592e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.920608135871588e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.32734624762088e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.920589218381792e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.000470588216558,291.2145080566406,294.1499938964844,286.45001220703125,284.0406494140625,289.1168212890625,286.62432861328125,291.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1556761264801025,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.42079641390592e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.920608135871588e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.32734624762088e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.920589218381792e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.000470588216558,291.2145080566406,294.1499938964844,286.45001220703125,284.0406494140625,289.1168212890625,286.62432861328125,291.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1556761264801025,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.418014815310016e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.917678107740358e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.325181650230661e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.917659917846322e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0004704492748714,291.2139587402344,294.1499938964844,286.413330078125,284.0235595703125,289.0690612792969,286.5799255371094,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1791751384735107,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.418014815310016e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.917678107740358e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.325181650230661e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.917659917846322e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0004704492748714,291.2139587402344,294.1499938964844,286.413330078125,284.0235595703125,289.0690612792969,286.5799255371094,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1791751384735107,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.415703971171752e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.915244299918412e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.323383761104196e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.915226110024378e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004703338781837,291.21337890625,294.1499938964844,286.3766784667969,284.00640869140625,289.0215148925781,286.5375366210937,291.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202251434326172,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.415703971171752e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.915244299918412e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.323383761104196e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.915226110024378e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004703338781837,291.21337890625,294.1499938964844,286.3766784667969,284.00640869140625,289.0215148925781,286.5375366210937,291.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202251434326172,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.414724627276884e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.914212569128722e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.322621968341991e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.914194379234686e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004702849546447,291.2131042480469,294.1499938964844,286.3583374023437,283.9978332519531,288.9978332519531,286.5169372558594,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213819980621338,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.41386097110808e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.913303074426948e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.321949669858441e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.913284884532914e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004702417936641,291.2127990722656,294.1499938964844,286.3399963378906,283.9892272949219,288.9742126464844,286.4966735839844,291.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2254207134246826,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.412474173586816e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.91184133454226e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.320869917748496e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.911823872243986e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004701725265476,291.212158203125,294.1499938964844,286.3033447265625,283.9720153808594,288.92706298828125,286.45684814453125,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248722076416016,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.412474173586816e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.91184133454226e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.320869917748496e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.911823872243986e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004701725265476,291.212158203125,294.1499938964844,286.3033447265625,283.9720153808594,288.92706298828125,286.45684814453125,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248722076416016,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.411523205926642e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.910840162774548e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.320129952859133e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.910821972880512e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004701250290963,291.2115173339844,294.1499938964844,286.26666259765625,283.9547119140625,288.880126953125,286.4178466796875,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272157430648804,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.411523205926642e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.910840162774548e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.320129952859133e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.910821972880512e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004701250290963,291.2115173339844,294.1499938964844,286.26666259765625,283.9547119140625,288.880126953125,286.4178466796875,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272157430648804,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.410981874680148e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.910269000101836e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.319707947317511e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.91025153780356e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004700979916378,291.2108459472656,294.1499938964844,286.2300109863281,283.9373779296875,288.8333740234375,286.3794250488281,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295722007751465,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.410981874680148e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.910269000101836e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.319707947317511e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.91025153780356e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004700979916378,291.2108459472656,294.1499938964844,286.2300109863281,283.9373779296875,288.8333740234375,286.3794250488281,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295722007751465,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.410815982846545e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.910093649523331e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.319578435271978e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.91007691482082e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004700896970462,291.21014404296875,294.1499938964844,286.1933288574219,283.91998291015625,288.78680419921875,286.3414306640625,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319408416748047,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.410815982846545e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.910093649523331e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.319578435271978e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.91007691482082e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004700896970462,291.21014404296875,294.1499938964844,286.1933288574219,283.91998291015625,288.78680419921875,286.3414306640625,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319408416748047,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.410863276571035e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.910142398439348e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.319614815060049e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.910125663736836e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004700920253526,291.20977783203125,294.1499938964844,286.17498779296875,283.9112548828125,288.7635803222656,286.3225402832031,291.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3312950134277344,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.41098915063776e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.910275548463689e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.319713040487841e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.910258813761176e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004700983699876,291.2094116210937,294.1499938964844,286.1566772460937,283.9025573730469,288.74041748046875,286.3037109375,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343208074569702,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.41146136028692e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.910771768772976e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.320079021155834e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.910755034070462e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004701219440903,291.20867919921875,294.1499938964844,286.1199951171875,283.8850402832031,288.6941833496094,286.2662353515625,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367107629776001,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
