time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.41146136028692e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.910771768772976e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.320079021155834e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.910755034070462e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004701219440903,291.20867919921875,294.1499938964844,286.1199951171875,283.8850402832031,288.6941833496094,286.2662353515625,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367107629776001,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.412190411239862e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.91153865470551e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.320645090658218e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.911522647598758e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004701583529822,291.2079162597656,294.1499938964844,286.0833435058594,283.86749267578125,288.6481018066406,286.2288818359375,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3910973072052,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.412190411239862e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.91153865470551e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.320645090658218e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.911522647598758e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004701583529822,291.2079162597656,294.1499938964844,286.0833435058594,283.86749267578125,288.6481018066406,286.2288818359375,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3910973072052,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.412694635102524e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.912069799611344e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.321037264773622e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.912053064908832e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004701835277955,291.2074890136719,294.1499938964844,286.06280517578125,283.857666015625,288.6224060058594,286.2080078125,291.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4045658111572266,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.4131326477509e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.912531095324084e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.321377779589966e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.912514360621572e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004702054429799,291.2071228027344,294.1499938964844,286.0466613769531,283.84991455078125,288.60223388671875,286.1916198730469,291.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415163278579712,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.414246596861632e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.913702524499968e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.322242890950292e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.913686517393216e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004702610603999,291.2063293457031,294.1499938964844,286.010009765625,283.832275390625,288.5564880371094,286.1544189453125,291.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439291477203369,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.414246596861632e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.913702524499968e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.322242890950292e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.913686517393216e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004702610603999,291.2063293457031,294.1499938964844,286.010009765625,283.832275390625,288.5564880371094,286.1544189453125,291.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439291477203369,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.414853411726654e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.914342081174254e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.322715100599453e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.914326074067505e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0004702913865912,291.2059020996094,294.1499938964844,285.9916687011719,283.82342529296875,288.5336608886719,286.1358337402344,291.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4513750076293945,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.41548787523061e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.915009286487476e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,7.323207682929933e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.914993279380724e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004703230515588,291.2054748535156,294.1499938964844,285.97332763671875,283.8145751953125,288.5108947753906,286.1172790527344,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463468074798584,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.416815009899436e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.916406270349398e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.324239413719624e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.916390263242648e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004703893500845,291.2046203613281,294.1499938964844,285.9366760253906,283.7968139648437,288.4654846191406,286.08013916015625,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487676858901977,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.416815009899436e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.916406270349398e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.324239413719624e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.916390263242648e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004703893500845,291.2046203613281,294.1499938964844,285.9366760253906,283.7968139648437,288.4654846191406,286.08013916015625,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487676858901977,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.418187983101234e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.917851275531576e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.325306796701625e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.917835996020584e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004704579478129,291.2037658691406,294.1499938964844,285.8999938964844,283.7790222167969,288.4201965332031,286.0429992675781,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511904716491699,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.418187983101234e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.917851275531576e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.325306796701625e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.917835996020584e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004704579478129,291.2037658691406,294.1499938964844,285.8999938964844,283.7790222167969,288.4201965332031,286.0429992675781,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511904716491699,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.419568232260644e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.919305011862888e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,7.326380000449717e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.9192897323519e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004705268947873,291.202880859375,294.1499938964844,285.86334228515625,283.7611694335937,288.3750915527344,286.005859375,291.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536137580871582,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.419568232260644e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.919305011862888e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,7.326380000449717e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.9192897323519e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004705268947873,291.202880859375,294.1499938964844,285.86334228515625,283.7611694335937,288.3750915527344,286.005859375,291.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536137580871582,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.420919377589598e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.9207267339807e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.327429921133444e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.92071145446971e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004705943865701,291.20196533203125,294.1499938964844,285.82666015625,283.7432861328125,288.330078125,285.96875,291.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.56036114692688,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.420919377589598e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.9207267339807e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.327429921133444e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.92071145446971e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004705943865701,291.20196533203125,294.1499938964844,285.82666015625,283.7432861328125,288.330078125,285.96875,291.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.56036114692688,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.421572758583352e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.921415039571002e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,7.327938510570675e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.921399760060012e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004706270410679,291.20147705078125,294.1499938964844,285.8083190917969,283.7343139648437,288.3076477050781,285.9501953125,291.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572464942932129,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.422206494491547e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.92208151728846e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.328431092901155e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.922066965373232e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004706586769316,291.2010192871094,294.1499938964844,285.7900085449219,283.725341796875,288.2852478027344,285.931640625,291.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584561586380005,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.423396841157228e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.923335164785384e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.32935659470968e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.923320612870155e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.000470718165161,291.2000732421875,294.1499938964844,285.7533264160156,283.70733642578125,288.24053955078125,285.89453125,291.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608726501464844,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.423396841157228e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.923335164785384e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.32935659470968e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.923320612870155e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.000470718165161,291.2000732421875,294.1499938964844,285.7533264160156,283.70733642578125,288.24053955078125,285.89453125,291.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608726501464844,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.42446058616042e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.924454207066448e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,7.330182415898889e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.924439655151218e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004707712505478,291.1990966796875,294.1499938964844,285.7166748046875,283.68927001953125,288.19598388671875,285.8574523925781,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632842540740967,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.42446058616042e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.924454207066448e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,7.330182415898889e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.924439655151218e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004707712505478,291.1990966796875,294.1499938964844,285.7166748046875,283.68927001953125,288.19598388671875,285.8574523925781,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632842540740967,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.42506012506783e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.925085032591596e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.330648804781958e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.925070480676368e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004708012274932,291.1984558105469,294.1499938964844,285.6932067871094,283.6777038574219,288.1675109863281,285.833740234375,291.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648244380950928,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.425366442883389e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.925407357513905e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.330886728595942e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.925393533194438e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.000470816536108,291.1980895996094,294.1499938964844,285.67999267578125,283.6711730957031,288.15155029296875,285.8204040527344,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656896591186523,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.426086762687191e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.926165512297302e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.331446249736473e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.926151687977836e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004708525084424,291.19708251953125,294.1499938964844,285.6433410644531,283.6530456542969,288.10723876953125,285.78338623046875,291.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680876016616821,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.426086762687191e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.926165512297302e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.331446249736473e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.926151687977836e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004708525084424,291.19708251953125,294.1499938964844,285.6433410644531,283.6530456542969,288.10723876953125,285.78338623046875,291.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680876016616821,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.426364704268052e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.926458733389154e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.331662345677614e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.926444181473926e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004708664200734,291.19659423828125,294.1499938964844,285.625,283.6439514160156,288.08514404296875,285.764892578125,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6928319931030273,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.426592441741376e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.9266973847989e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.331839151447639e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.926683560479432e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0004708777705673,291.1960754394531,294.1499938964844,285.6066589355469,283.63482666015625,288.0630798339844,285.74639892578125,291.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704767942428589,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.426854376215488e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.926973143592475e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,7.332042150665075e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.92695931927301e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.000470890867291,291.19500732421875,294.1499938964844,285.57000732421875,283.6165771484375,288.0190734863281,285.70947265625,290.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7285642623901367,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.426854376215488e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.926973143592475e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,7.332042150665075e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.92695931927301e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.000470890867291,291.19500732421875,294.1499938964844,285.57000732421875,283.6165771484375,288.0190734863281,285.70947265625,290.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7285642623901367,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.426842007087544e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.92695931927301e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.332031964324415e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.926945494953544e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004708902270067,291.1939392089844,294.1499938964844,285.5333251953125,283.5982971191406,287.97515869140625,285.672607421875,290.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7522456645965576,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.426842007087544e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.92695931927301e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.332031964324415e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.926945494953544e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004708902270067,291.1939392089844,294.1499938964844,285.5333251953125,283.5982971191406,287.97515869140625,285.672607421875,290.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7522456645965576,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.426520409760995e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.926620259648188e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.331781671382487e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.926607162924483e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0004708741907961,291.19287109375,294.1499938964844,285.4966735839844,283.5799560546875,287.931396484375,285.6357727050781,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77579927444458,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.426520409760995e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.926620259648188e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.331781671382487e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.926607162924483e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0004708741907961,291.19287109375,294.1499938964844,285.4966735839844,283.5799560546875,287.931396484375,285.6357727050781,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77579927444458,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.4258546596393e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.92591812973842e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,7.331262895604596e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.925905033014716e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004708408960141,291.1917724609375,294.1499938964844,285.4599914550781,283.5615539550781,287.88775634765625,285.5990295410156,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799208641052246,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.4258546596393e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.92591812973842e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,7.331262895604596e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.925905033014716e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004708408960141,291.1917724609375,294.1499938964844,285.4599914550781,283.5615539550781,287.88775634765625,285.5990295410156,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799208641052246,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.42537808441557e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.925416088663042e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,7.330891821766272e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.925402991939336e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004708170890808,291.19122314453125,294.1499938964844,285.4416809082031,283.5523376464844,287.865966796875,285.5806884765625,290.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523842360233e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810851812362671,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.42479891818948e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.924806363414972e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.330441439989954e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.924793266691267e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0004707881889771,291.1906433105469,294.1499938964844,285.42333984375,283.5430908203125,287.84423828125,285.5623779296875,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822452306747437,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
