time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.423308074474336e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.923235484166072e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,7.329280924750492e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.923223115038128e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.000470713712275,291.18951416015625,294.1499938964844,285.3866577148437,283.52459716796875,287.80084228515625,285.5258178710937,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845517635345459,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.423308074474336e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.923235484166072e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,7.329280924750492e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.923223115038128e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.000470713712275,291.18951416015625,294.1499938964844,285.3866577148437,283.52459716796875,287.80084228515625,285.5258178710937,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845517635345459,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.421321738045664e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.921143646351992e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,7.32773551135324e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.921130549628288e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004706144682131,291.1883544921875,294.1499938964844,285.3500061035156,283.5060729980469,287.7575988769531,285.4893493652344,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8683695793151855,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.421321738045664e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.921143646351992e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,7.32773551135324e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.921130549628288e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004706144682131,291.1883544921875,294.1499938964844,285.3500061035156,283.5060729980469,287.7575988769531,285.4893493652344,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8683695793151855,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.41955513553694e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.919283183990046e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,7.326361810555682e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.919270814862102e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.000470526254503,291.1875305175781,294.1499938964844,285.3236083984375,283.492431640625,287.7265319824219,285.4631652832031,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884680032730103,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.418791887583212e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,9.91847919067368e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,7.325767364818603e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.918466093949974e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0004704880993813,291.18719482421875,294.1499938964844,285.3133239746094,283.48699951171875,287.7144470214844,285.4530029296875,290.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890990734100342,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.415710519533604e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.915233385981992e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,7.323370664380491e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.915221016854048e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004703341983258,291.18603515625,294.1499938964844,285.27667236328125,283.4669189453125,287.67144775390625,285.4167785644531,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913357734680176,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.415710519533604e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.915233385981992e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,7.323370664380491e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.915221016854048e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004703341983258,291.18603515625,294.1499938964844,285.27667236328125,283.4669189453125,287.67144775390625,285.4167785644531,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913357734680176,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.413959924131632e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.91339038591832e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,7.322008605115116e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.913378016790376e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004702467413153,291.1854248046875,294.1499938964844,285.2583312988281,283.4565124511719,287.6499938964844,285.3987121582031,290.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.2343414874987965e-09,0.001003160374239,-0.0153852365911006,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924440622329712,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.41207108553499e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.9114011391066e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,7.320539589272812e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.911388769978656e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004701524158008,291.184814453125,294.1499938964844,285.239990234375,283.4459228515625,287.6285705566406,285.3807067871094,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935459852218628,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.407872857991606e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.906979539664462e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,7.317273411899805e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.906967170536518e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004699426935985,291.18359375,294.1499938964844,285.2033386230469,283.4240417480469,287.5858459472656,285.3447570800781,290.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9573042392730713,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.407872857991606e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.906979539664462e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,7.317273411899805e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.906967170536518e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004699426935985,291.18359375,294.1499938964844,285.2033386230469,283.4240417480469,287.5858459472656,285.3447570800781,290.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9573042392730713,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.403110743733124e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.901964222081006e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,7.313569221878424e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.901952580548824e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004697047988884,291.182373046875,294.1499938964844,285.1666564941406,283.4013671875,287.543212890625,285.3090209960937,290.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978873252868652,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.403110743733124e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.901964222081006e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,7.313569221878424e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.901952580548824e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004697047988884,291.182373046875,294.1499938964844,285.1666564941406,283.4013671875,287.543212890625,285.3090209960937,290.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978873252868652,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.397787653142586e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.896358096739276e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,7.309428474400192e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.896346455207096e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004694389062933,291.1811218261719,294.1499938964844,285.1300048828125,283.3779602050781,287.500732421875,285.2734069824219,290.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000162601470947,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.397787653142586e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.896358096739276e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,7.309428474400192e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.896346455207096e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004694389062933,291.1811218261719,294.1499938964844,285.1300048828125,283.3779602050781,287.500732421875,285.2734069824219,290.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000162601470947,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.391912317369132e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.890170622384176e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,7.304858445422724e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.890158980851992e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.000469145423267,291.17987060546875,294.1499938964844,285.09332275390625,283.3538818359375,287.4583740234375,285.2380065917969,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021181583404541,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.391912317369132e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.890170622384176e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,7.304858445422724e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.890158980851992e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.000469145423267,291.17987060546875,294.1499938964844,285.09332275390625,283.3538818359375,287.4583740234375,285.2380065917969,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021181583404541,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.388770558871327e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.886862244457006e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.30241445126012e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.886850602924824e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0004689884954132,291.1792297363281,294.1499938964844,285.07501220703125,283.34161376953125,287.4372253417969,285.2203674316406,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608130842447,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.031582355499268,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.385500015923752e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.883417806122452e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.29987004888244e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.88340616459027e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.000468825106509,291.1785888671875,294.1499938964844,285.0566711425781,283.32916259765625,287.4161376953125,285.2027893066406,290.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041916847229004,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.378575487062336e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.876125841401516e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.294484385056421e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.876114199869336e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004684792365878,291.17730712890625,294.1499938964844,285.0199890136719,283.30389404296875,287.3740234375,285.1677551269531,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.0623884201049805,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.378575487062336e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.876125841401516e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.294484385056421e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.876114199869336e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004684792365878,291.17730712890625,294.1499938964844,285.0199890136719,283.30389404296875,287.3740234375,285.1677551269531,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.0623884201049805,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.37117001740262e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.868326742434874e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,7.288724009413272e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.868315828498452e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004681092977989,291.176025390625,294.1499938964844,284.9833374023437,283.27813720703125,287.3320617675781,285.1329345703125,290.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.0825934410095215,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.37117001740262e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.868326742434874e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,7.288724009413272e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.868315828498452e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004681092977989,291.176025390625,294.1499938964844,284.9833374023437,283.27813720703125,287.3320617675781,285.1329345703125,290.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.0825934410095215,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.36492724576965e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.861752187134698e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,7.283868035301566e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.861741273198275e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004677974502556,291.1749572753906,294.1499938964844,284.9540100097656,283.2572021484375,287.2985534667969,285.105224609375,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098573684692383,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.363325079903008e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.860064892563968e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.282621663762257e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.860053978627548e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0004677174438256,291.1746826171875,294.1499938964844,284.9466552734375,283.2519226074219,287.2901916503906,285.09832763671875,290.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102546691894531,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.355090151075274e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.851393406279384e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.276216638274491e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.851382492342964e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.000467306090286,291.1733703613281,294.1499938964844,284.9100036621094,283.225341796875,287.2484741210937,285.0639343261719,290.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.12226676940918,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.355090151075274e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.851393406279384e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.276216638274491e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.851382492342964e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.000467306090286,291.1733703613281,294.1499938964844,284.9100036621094,283.225341796875,287.2484741210937,285.0639343261719,290.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.12226676940918,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.350843902211636e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.846920875133948e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,7.272913353517652e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.846910688793288e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0004670939815696,291.1726989746094,294.1499938964844,284.89166259765625,283.2119140625,287.2276611328125,285.0468444824219,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132042407989502,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.346521983388811e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.842369763646276e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,7.269551861099899e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.842359577305616e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004668780893553,291.1720275878906,294.1499938964844,284.8733215332031,283.19842529296875,287.2068786621094,285.02978515625,290.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141768455505371,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.33768751565367e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.833065996645018e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.262679719133303e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.83305581030436e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.000466436787974,291.170654296875,294.1499938964844,284.836669921875,283.1712646484375,287.1654052734375,284.995849609375,290.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906648606061,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.16108512878418,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.33768751565367e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.833065996645018e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.262679719133303e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.83305581030436e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.000466436787974,291.170654296875,294.1499938964844,284.836669921875,283.1712646484375,287.1654052734375,284.995849609375,290.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906648606061,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.16108512878418,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.328651503892615e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.82355049927719e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.255651871673763e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.82354031293653e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0004659854457713,291.1693115234375,294.1499938964844,284.79998779296875,283.14385986328125,287.1240539550781,284.9621276855469,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.18024206161499,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.328651503892615e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.82355049927719e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.255651871673763e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.82354031293653e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0004659854457713,291.1693115234375,294.1499938964844,284.79998779296875,283.14385986328125,287.1240539550781,284.9621276855469,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.18024206161499,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.31949107325636e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.813904034672304e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,7.248526526382193e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.813893848331644e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.000465527846245,291.1679077148437,294.1499938964844,284.7633361816406,283.1163330078125,287.0828552246094,284.9286193847656,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.19926643371582,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.31949107325636e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.813904034672304e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,7.248526526382193e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.813893848331644e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.000465527846245,291.1679077148437,294.1499938964844,284.7633361816406,283.1163330078125,287.0828552246094,284.9286193847656,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.19926643371582,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.310282621299848e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.80420663836412e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,7.241364073706791e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.80419645202346e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004650678893085,291.1665344238281,294.1499938964844,284.7266540527344,283.0887145996094,287.041748046875,284.8953552246094,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2181925773620605,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.310282621299848e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.80420663836412e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,7.241364073706791e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.80419645202346e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004650678893085,291.1665344238281,294.1499938964844,284.7266540527344,283.0887145996094,287.041748046875,284.8953552246094,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2181925773620605,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.305684943683444e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.799365216167644e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.23778794053942e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.799355029826984e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0004648382309824,291.16583251953125,294.1499938964844,284.7083435058594,283.07489013671875,287.021240234375,284.8788146972656,290.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227629661560059,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
