time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.301105455961078e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.7945419838652e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,7.234225631691515e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.794531797524542e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0004646094166673,291.1651306152344,294.1499938964844,284.69000244140625,283.0610656738281,287.0007629394531,284.8623046875,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.23705530166626,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.292035974795e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.784991561900824e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,7.227171590784565e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.784981375560164e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004641564155463,291.1636962890625,294.1499938964844,284.6533203125,283.0334167480469,286.9598999023437,284.8294372558594,290.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255893707275391,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.292035974795e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.784991561900824e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,7.227171590784565e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.784981375560164e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004641564155463,291.1636962890625,294.1499938964844,284.6533203125,283.0334167480469,286.9598999023437,284.8294372558594,290.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255893707275391,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.283154940931126e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.775638318387792e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,7.220263069029897e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.775628859642892e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004637127858586,291.1622619628906,294.1499938964844,284.6166687011719,283.005859375,286.91912841796875,284.7967834472656,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2747416496276855,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.283154940931126e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.775638318387792e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,7.220263069029897e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.775628859642892e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004637127858586,291.1622619628906,294.1499938964844,284.6166687011719,283.005859375,286.91912841796875,284.7967834472656,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2747416496276855,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.275555930798872e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.767636220203713e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.214352808659896e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.767626033863051e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.000463333184598,291.1610107421875,294.1499938964844,284.5844116210937,282.9817199707031,286.88336181640625,284.7681884765625,290.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.2913665771484375,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.274538024328648e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.766564471647143e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,7.213561184471473e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.766554285306484e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.00046328236931,291.16082763671875,294.1499938964844,284.5799865722656,282.9784240722656,286.87847900390625,284.7643127441406,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293637275695801,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.266260167350993e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.757846419233827e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.207121961982921e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.75783696048893e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.000462868832983,291.15936279296875,294.1499938964844,284.5433349609375,282.951171875,286.83795166015625,284.7319641113281,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312618255615234,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.266260167350993e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.757846419233827e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.207121961982921e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.75783696048893e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.000462868832983,291.15936279296875,294.1499938964844,284.5433349609375,282.951171875,286.83795166015625,284.7319641113281,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312618255615234,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.262271487386896e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.753646736498922e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,7.204019493656233e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.753637277754024e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0004626696172636,291.1586303710937,294.1499938964844,284.5249938964844,282.9376525878906,286.8177185058594,284.71588134765625,290.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.322153568267822,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.258392674382776e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.749561286298558e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,7.201002154033631e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.74955182755366e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004624758439604,291.15789794921875,294.1499938964844,284.50665283203125,282.9241943359375,286.7975158691406,284.6997985839844,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331722736358643,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.251001756638288e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.741778194438666e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,7.195254147518426e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.741769463289528e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004621066909749,291.15643310546875,294.1499938964844,284.4700012207031,282.8974914550781,286.7571716308594,284.6676940917969,290.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350980281829834,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.251001756638288e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.741778194438666e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,7.195254147518426e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.741769463289528e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004621066909749,291.15643310546875,294.1499938964844,284.4700012207031,282.8974914550781,286.7571716308594,284.6676940917969,290.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350980281829834,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.244155808119105e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.734569175634532e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,7.189928874140605e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.734559716889636e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0004617646918632,291.1549377441406,294.1499938964844,284.4333190917969,282.87115478515625,286.7169189453125,284.6356811523437,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3704328536987305,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.244155808119105e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.734569175634532e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,7.189928874140605e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.734559716889636e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0004617646918632,291.1549377441406,294.1499938964844,284.4333190917969,282.87115478515625,286.7169189453125,284.6356811523437,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3704328536987305,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.237915219273418e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.72799680312164e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.185074355220422e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.727988071972504e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004614529607351,291.1534423828125,294.1499938964844,284.39666748046875,282.84521484375,286.6767578125,284.60369873046875,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390112400054932,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.237915219273418e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.72799680312164e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.185074355220422e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.727988071972504e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004614529607351,291.1534423828125,294.1499938964844,284.39666748046875,282.84521484375,286.6767578125,284.60369873046875,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390112400054932,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.232338925357908e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.722124377731234e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,7.180737156886607e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.722115646582095e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004611744370777,291.15191650390625,294.1499938964844,284.3599853515625,282.8197326660156,286.6366882324219,284.5716857910156,290.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410052299499512,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.232338925357908e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.722124377731234e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,7.180737156886607e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.722115646582095e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004611744370777,291.15191650390625,294.1499938964844,284.3599853515625,282.8197326660156,286.6366882324219,284.5716857910156,290.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410052299499512,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.22982071642764e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.719472291180864e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,7.178778469096869e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.719463560031728e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0004610486503224,291.1511535644531,294.1499938964844,284.3416748046875,282.80718994140625,286.61669921875,284.5556640625,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.009364603087306,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.420134544372559,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.227485134033486e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.717012289911509e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.176960934884846e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.717003558762372e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004609319439623,291.150390625,294.1499938964844,284.3233337402344,282.7947692871094,286.5967102050781,284.53961181640625,290.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.4302897453308105,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.223405504599214e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.712716564536096e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,7.173787889769301e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.712707833386958e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0004607281880453,291.1488647460937,294.1499938964844,284.2866516113281,282.7703857421875,286.5567932128906,284.5074462890625,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450844764709473,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.223405504599214e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.712716564536096e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,7.173787889769301e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.712707833386958e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0004607281880453,291.1488647460937,294.1499938964844,284.2866516113281,282.7703857421875,286.5567932128906,284.5074462890625,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450844764709473,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.220155334332958e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.70929322647862e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.171259494498372e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.709284495329484e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004605658177752,291.1473083496094,294.1499938964844,284.25,282.74658203125,286.5169677734375,284.47509765625,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471760272979736,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.220155334332958e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.70929322647862e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.171259494498372e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.709284495329484e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004605658177752,291.1473083496094,294.1499938964844,284.25,282.74658203125,286.5169677734375,284.47509765625,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471760272979736,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.21765240491368e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.706657874630764e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,7.169313175836578e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.706649143481628e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004604408168233,291.14581298828125,294.1499938964844,284.2148132324219,282.7247009277344,286.4787902832031,284.4438171386719,290.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492164611816406,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.217557089868932e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.706556738819928e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.169238233473152e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.70654800767079e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004604360146913,291.1457214355469,294.1499938964844,284.2133483886719,282.72381591796875,286.4771728515625,284.4425048828125,290.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.4930195808410645,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.215372847393156e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.704256808618084e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.16753929737024e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.704248077468948e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004603269335348,291.1441650390625,294.1499938964844,284.1766662597656,282.70233154296875,286.4374694824219,284.40966796875,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514514923095703,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.215372847393156e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.704256808618084e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.16753929737024e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.704248077468948e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004603269335348,291.1441650390625,294.1499938964844,284.1766662597656,282.70233154296875,286.4374694824219,284.40966796875,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514514923095703,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.214429155690596e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.703262912807986e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.166805153246969e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.703254181658848e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004602798144333,291.14337158203125,294.1499938964844,284.1583251953125,282.6920471191406,286.41766357421875,284.3931579589844,290.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525335788726807,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.213577141053976e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.702365059638396e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.166142313508317e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.70235705608502e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004602372355293,291.142578125,294.1499938964844,284.1400146484375,282.6820373535156,286.3978271484375,284.3765869140625,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536198616027832,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.212140139425172e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.700851660454646e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.165024726418778e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.70084365690127e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004601654654834,291.1409606933594,294.1499938964844,284.10333251953125,282.6628112792969,286.3582458496094,284.34326171875,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558047294616699,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.212140139425172e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.700851660454646e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.165024726418778e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.70084365690127e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004601654654834,291.1409606933594,294.1499938964844,284.10333251953125,282.6628112792969,286.3582458496094,284.34326171875,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558047294616699,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.211037831846625e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.699690417619422e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.164166891016066e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.699682414066046e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004601104010362,291.1393737792969,294.1499938964844,284.0666809082031,282.6445617675781,286.3187255859375,284.30963134765625,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580057144165039,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.211037831846625e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.699690417619422e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.164166891016066e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.699682414066046e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004601104010362,291.1393737792969,294.1499938964844,284.0666809082031,282.6445617675781,286.3187255859375,284.30963134765625,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580057144165039,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.210241842083632e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.698852227302268e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.163546979427338e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.698844223748893e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004600706452038,291.1377258300781,294.1499938964844,284.0299987792969,282.627197265625,286.2792358398437,284.2757568359375,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60221529006958,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.210241842083632e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.698852227302268e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.163546979427338e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.698844223748893e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004600706452038,291.1377258300781,294.1499938964844,284.0299987792969,282.627197265625,286.2792358398437,284.2757568359375,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60221529006958,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.209726704284547e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.69830944086425e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,7.163146074162796e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.698301437310874e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004600448883138,291.1361083984375,294.1499938964844,283.99334716796875,282.6106262207031,286.23980712890625,284.2416076660156,290.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624509334564209,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.209726704284547e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.69830944086425e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,7.163146074162796e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.698301437310874e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004600448883138,291.1361083984375,294.1499938964844,283.99334716796875,282.6106262207031,286.23980712890625,284.2416076660156,290.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624509334564209,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
