time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.209566633217035e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.6981406386476e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.163021655287594e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.698133362689988e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004600369138643,291.1352844238281,294.1499938964844,283.9750061035156,282.6025695800781,286.2201232910156,284.22442626953125,290.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635705947875977,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.20946622500196e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.698035137262195e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,7.16294307494536e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.69802713370882e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004600318789016,291.13446044921875,294.1499938964844,283.9566650390625,282.5946960449219,286.200439453125,284.2071838378906,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.646930694580078,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.20943421078846e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.698000940261407e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.162918336689472e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.697992936708032e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004600302781909,291.1327819824219,294.1499938964844,283.9200134277344,282.5793762207031,286.1611022949219,284.1724853515625,290.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669461250305176,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.20943421078846e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.698000940261407e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.162918336689472e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.697992936708032e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004600302781909,291.1327819824219,294.1499938964844,283.9200134277344,282.5793762207031,286.1611022949219,284.1724853515625,290.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669461250305176,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.209607378579676e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.698182839201765e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.163052214309573e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.698174835648388e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004600389220286,291.131103515625,294.1499938964844,283.8833312988281,282.56451416015625,286.121826171875,284.13751220703125,290.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69209623336792,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.209607378579676e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.698182839201765e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.163052214309573e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.698174835648388e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004600389220286,291.131103515625,294.1499938964844,283.8833312988281,282.56451416015625,286.121826171875,284.13751220703125,290.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69209623336792,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.209960990119724e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.698554640635848e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.163327245507389e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.698547364678234e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004600565880537,291.1294250488281,294.1499938964844,283.8466796875,282.5500183105469,286.08258056640625,284.1023254394531,290.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714822769165039,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.209960990119724e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.698554640635848e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.163327245507389e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.698547364678234e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004600565880537,291.1294250488281,294.1499938964844,283.8466796875,282.5500183105469,286.08258056640625,284.1023254394531,290.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714822769165039,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.21047103474848e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.699091606307776e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,7.163723785197362e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.69908433035016e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004600820539053,291.1277160644531,294.1499938964844,283.8099975585937,282.5357971191406,286.0433959960937,284.0668640136719,290.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73762845993042,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.21047103474848e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.699091606307776e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,7.163723785197362e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.69908433035016e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004600820539053,291.1277160644531,294.1499938964844,283.8099975585937,282.5357971191406,286.0433959960937,284.0668640136719,290.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73762845993042,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.210778080159798e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.699414658825845e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,7.163962436607108e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.69940738286823e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.000460097391624,291.1268615722656,294.1499938964844,283.7916564941406,282.5287780761719,286.0238037109375,284.0490417480469,290.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.749058723449707,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.211114229401574e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.699768997961657e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.164223643485457e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.69976172200404e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.000460114213638,291.1260070800781,294.1499938964844,283.7733459472656,282.52178955078125,286.0042419433594,284.0311584472656,290.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760503768920898,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.211868018610404e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.700562804937364e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,7.16481008566916e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.700555528979748e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004601518739946,291.1242980957031,294.1499938964844,283.7366638183594,282.50787353515625,285.9651184082031,283.9952392578125,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7834343910217285,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.211868018610404e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.700562804937364e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,7.16481008566916e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.700555528979748e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004601518739946,291.1242980957031,294.1499938964844,283.7366638183594,282.50787353515625,285.9651184082031,283.9952392578125,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7834343910217285,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.212710574502124e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.701449744170532e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.165464921854436e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.701442468212916e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004601939581334,291.12255859375,294.1499938964844,283.70001220703125,282.4939270019531,285.9260559082031,283.9591064453125,290.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806411743164063,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.212710574502124e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.701449744170532e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.165464921854436e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.701442468212916e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004601939581334,291.12255859375,294.1499938964844,283.70001220703125,282.4939270019531,285.9260559082031,283.9591064453125,290.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806411743164063,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.213620069203898e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.702406532596795e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,7.166171417338774e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.702399256639184e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004602393601089,291.1208190917969,294.1499938964844,283.663330078125,282.4798889160156,285.88702392578125,283.9227905273437,290.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829423904418945,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.213620069203898e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.702406532596795e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,7.166171417338774e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.702399256639184e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004602393601089,291.1208190917969,294.1499938964844,283.663330078125,282.4798889160156,285.88702392578125,283.9227905273437,290.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829423904418945,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.214573947247118e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.703411342343315e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.16691356501542e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.7034040663857e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0004602870321832,291.1190490722656,294.1499938964844,283.6266784667969,282.46563720703125,285.8480224609375,283.8863220214844,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852459907531738,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.214573947247118e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.703411342343315e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.16691356501542e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.7034040663857e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0004602870321832,291.1190490722656,294.1499938964844,283.6266784667969,282.46563720703125,285.8480224609375,283.8863220214844,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852459907531738,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.215061436407268e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.703924297355115e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,7.167292642407119e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.7039170213975e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004603113920893,291.1181640625,294.1499938964844,283.6083374023437,282.4584350585937,285.8285217285156,283.8680114746094,290.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863983154296875,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.215551835950464e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.704440890345722e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,7.167673902586102e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.704433614388108e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004603358975145,291.1172790527344,294.1499938964844,283.5899963378906,282.4511413574219,285.8090515136719,283.84967041015625,290.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875507831573486,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.216532635036856e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.705473348731176e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.168436422944069e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.705466800369322e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004603848792612,291.115478515625,294.1499938964844,283.5533447265625,282.43621826171875,285.7701416015625,283.8128662109375,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898556709289551,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.216532635036856e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.705473348731176e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.168436422944069e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.705466800369322e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004603848792612,291.115478515625,294.1499938964844,283.5533447265625,282.43621826171875,285.7701416015625,283.8128662109375,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898556709289551,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.217495244229212e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.706486889626832e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.169185118982568e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.706479613669217e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004604329587891,291.1136779785156,294.1499938964844,283.51666259765625,282.4208374023437,285.7312316894531,283.7759704589844,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921595096588135,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.217495244229212e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.706486889626832e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.169185118982568e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.706479613669217e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004604329587891,291.1136779785156,294.1499938964844,283.51666259765625,282.4208374023437,285.7312316894531,283.7759704589844,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921595096588135,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.218418563250452e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.707458957564086e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,7.169902528403327e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.707452409202232e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004604790883604,291.11187744140625,294.1499938964844,283.4800109863281,282.4049072265625,285.6923828125,283.73895263671875,290.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944611072540283,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.218418563250452e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.707458957564086e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,7.169902528403327e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.707452409202232e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004604790883604,291.11187744140625,294.1499938964844,283.4800109863281,282.4049072265625,285.6923828125,283.73895263671875,290.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944611072540283,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.219281491823494e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.708367724670096e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.170574099291116e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.708361176308244e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004605221911333,291.11004638671875,294.1499938964844,283.4433288574219,282.3883361816406,285.653564453125,283.7018737792969,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967592716217041,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.219281491823494e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.708367724670096e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.170574099291116e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.708361176308244e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004605221911333,291.11004638671875,294.1499938964844,283.4433288574219,282.3883361816406,285.653564453125,283.7018737792969,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967592716217041,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.21968385227956e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.70879045780748e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,7.170886237872764e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.708783909445629e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0004605422727763,291.109130859375,294.1499938964844,283.42498779296875,282.3797607421875,285.6341552734375,283.6833190917969,290.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979066371917725,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.220062202075496e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.70918918028474e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.171180914156139e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.709182631922886e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004605611902661,291.10821533203125,294.1499938964844,283.4066772460937,282.3710021972656,285.6147766113281,283.66473388671875,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.9905266761779785,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.709902224130929e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,7.171707693487406e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.709896403364836e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004605950380209,291.1063842773437,294.1499938964844,283.3699951171875,282.35284423828125,285.5760192871094,283.6275634765625,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013403415679932,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.709902224130929e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,7.171707693487406e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.709896403364836e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004605950380209,291.1063842773437,294.1499938964844,283.3699951171875,282.35284423828125,285.5760192871094,283.6275634765625,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013403415679932,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.221289656125008e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.710481390357018e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,7.172134792199358e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.710474841995163e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004606225120369,291.1045227050781,294.1499938964844,283.3333435058594,282.333740234375,285.53729248046875,283.5903625488281,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036206245422363,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.221289656125008e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.710481390357018e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,7.172134792199358e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.710474841995163e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004606225120369,291.1045227050781,294.1499938964844,283.3333435058594,282.333740234375,285.53729248046875,283.5903625488281,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036206245422363,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.221688378602266e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.710900485515594e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,7.172444747993723e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.710894664749504e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004606424190569,291.1026611328125,294.1499938964844,283.2966613769531,282.31365966796875,285.4986267089844,283.5531921386719,290.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058922290802002,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.221688378602266e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.710900485515594e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,7.172444747993723e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.710894664749504e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004606424190569,291.1026611328125,294.1499938964844,283.2966613769531,282.31365966796875,285.4986267089844,283.5531921386719,290.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058922290802002,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.221909567713736e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.711133316159248e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,7.172616460593417e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.711127495393156e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004606534785125,291.10076904296875,294.1499938964844,283.260009765625,282.29248046875,285.4599609375,283.5160217285156,290.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081536293029785,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
