time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.221909567713736e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.711133316159248e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,7.172616460593417e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.711127495393156e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004606534785125,291.10076904296875,294.1499938964844,283.260009765625,282.29248046875,285.4599609375,283.5160217285156,290.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081536293029785,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.221944492310286e-05,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.71116969594732e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,7.17264338163659e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.711163875181228e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004606551956385,291.0998229980469,294.1499938964844,283.2416687011719,282.2814636230469,285.4406433105469,283.4974670410156,290.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092798233032227,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.221925574820487e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.71115005086176e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,7.172628829721361e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.71114423009567e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004606542643159,291.098876953125,294.1499938964844,283.22332763671875,282.2701110839844,285.4213562011719,283.4789123535156,290.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104029655456543,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.221708023687825e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.710920858196914e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.172459299908951e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.710915037430824e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004606434085872,291.0969543457031,294.1499938964844,283.1866760253906,282.2464904785156,285.3827514648437,283.44189453125,290.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126391410827637,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.221708023687825e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.710920858196914e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.172459299908951e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.710915037430824e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004606434085872,291.0969543457031,294.1499938964844,283.1866760253906,282.2464904785156,285.3827514648437,283.44189453125,290.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126391410827637,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.22122344491072e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.7104100859724e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.172081677708775e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.710404265206309e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004606191650964,291.09503173828125,294.1499938964844,283.1499938964844,282.22149658203125,285.3442077636719,283.40496826171875,290.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148595809936523,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.22122344491072e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.7104100859724e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.172081677708775e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.710404265206309e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004606191650964,291.09503173828125,294.1499938964844,283.1499938964844,282.22149658203125,285.3442077636719,283.40496826171875,290.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148595809936523,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.2205977125559e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.709750884212554e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,7.171594916144386e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.709745063446462e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004605879075825,291.0931091308594,294.1499938964844,283.11334228515625,282.1949462890625,285.3056945800781,283.3681640625,290.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170660018920898,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.2205977125559e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.709750884212554e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,7.171594916144386e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.709745063446462e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004605879075825,291.0931091308594,294.1499938964844,283.11334228515625,282.1949462890625,285.3056945800781,283.3681640625,290.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170660018920898,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.220031643053515e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.709154983283952e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,7.171154720708728e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.70914916251786e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004605596477631,291.0911865234375,294.1499938964844,283.07666015625,282.1667175292969,285.2672119140625,283.3314514160156,290.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192685604095459,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.220031643053515e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.709154983283952e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,7.171154720708728e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.70914916251786e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004605596477631,291.0911865234375,294.1499938964844,283.07666015625,282.1667175292969,285.2672119140625,283.3314514160156,290.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192685604095459,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.219793719239532e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.708904690342024e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,7.170969183789566e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.708898869575933e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004605477734003,291.0902099609375,294.1499938964844,283.0583190917969,282.1520080566406,285.2479858398437,283.3131103515625,290.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203705787658691,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.219595813192429e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.708695870358496e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,7.170815661083907e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.708690049592406e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0004605378780979,291.0892333984375,294.1499938964844,283.0400085449219,282.1369323730469,285.228759765625,283.2947998046875,290.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214738845825195,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.219348430633544e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.708434663480148e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.17062212061137e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.708428842714056e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.00046052550897,291.0872497558594,294.1499938964844,283.0033264160156,282.1056823730469,285.1903686523437,283.2582092285156,290.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236859321594238,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.219348430633544e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.708434663480148e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.17062212061137e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.708428842714056e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.00046052550897,291.0872497558594,294.1499938964844,283.0033264160156,282.1056823730469,285.1903686523437,283.2582092285156,290.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236859321594238,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.219330968335272e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.708416473586112e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,7.170609023887664e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.70841065282002e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004605246649589,291.08526611328125,294.1499938964844,282.9666748046875,282.0731506347656,285.1519775390625,283.2216186523437,290.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.25908088684082,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.219330968335272e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.708416473586112e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,7.170609023887664e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.70841065282002e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004605246649589,291.08526611328125,294.1499938964844,282.9666748046875,282.0731506347656,285.1519775390625,283.2216186523437,290.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.25908088684082,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.219564526574686e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.70866167335771e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,7.170790195232257e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.70865658018738e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004605363064911,291.0832824707031,294.1499938964844,282.92999267578125,282.0393981933594,285.1136169433594,283.1849975585937,290.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281423091888428,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.219564526574686e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.70866167335771e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,7.170790195232257e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.70865658018738e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004605363064911,291.0832824707031,294.1499938964844,282.92999267578125,282.0393981933594,285.1136169433594,283.1849975585937,290.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281423091888428,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.70916444202885e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,7.17116126907058e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.70915862126276e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004605601425282,291.0812683105469,294.1499938964844,282.8933410644531,282.0045471191406,285.0752868652344,283.1483459472656,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303891658782959,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.70916444202885e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,7.17116126907058e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.70915862126276e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004605601425282,291.0812683105469,294.1499938964844,282.8933410644531,282.0045471191406,285.0752868652344,283.1483459472656,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303891658782959,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.220362699124962e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.709502046462148e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.171410834416747e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.709496953291818e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0004605762078426,291.08026123046875,294.1499938964844,282.875,281.9867553710937,285.05615234375,283.1299743652344,290.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.3151726722717285,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.220728679792956e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.7098876722157e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,7.171695324359462e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.709881851449607e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004605944850482,291.0792541503906,294.1499938964844,282.8566589355469,281.9687194824219,285.0369873046875,283.1116027832031,290.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326479911804199,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.22156250453554e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.710765880299732e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,7.172343612182885e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.71076005953364e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004606361326295,291.0772399902344,294.1499938964844,282.82000732421875,281.9320373535156,284.99871826171875,283.0747375488281,290.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.34915828704834,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.22156250453554e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.710765880299732e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,7.172343612182885e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.71076005953364e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004606361326295,291.0772399902344,294.1499938964844,282.82000732421875,281.9320373535156,284.99871826171875,283.0747375488281,290.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.34915828704834,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.222456719726324e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.711706661619246e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,7.17303846613504e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.711701568448916e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0004606807779055,291.0751953125,294.1499938964844,282.7833251953125,281.8946228027344,284.9604797363281,283.0378112792969,290.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371890068054199,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.222456719726324e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.711706661619246e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,7.17303846613504e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.711701568448916e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0004606807779055,291.0751953125,294.1499938964844,282.7833251953125,281.8946228027344,284.9604797363281,283.0378112792969,290.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371890068054199,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.22330073080957e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.712595056043938e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,7.173694757511839e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.712589962873608e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004607229493558,291.0731506347656,294.1499938964844,282.7466735839844,281.8565368652344,284.9222412109375,283.00079345703125,290.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394617557525635,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.22330073080957e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.712595056043938e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,7.173694757511839e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.712589962873608e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004607229493558,291.0731506347656,294.1499938964844,282.7466735839844,281.8565368652344,284.9222412109375,283.00079345703125,290.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394617557525635,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.223972301697358e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.713302279124036e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,7.174217171268538e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.713297185953708e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004607564769685,291.0710754394531,294.1499938964844,282.7099914550781,281.81793212890625,284.884033203125,282.9637145996094,290.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591756457151405e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259725183248,60.0,-5.417276859283447,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.223972301697358e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.713302279124036e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,7.174217171268538e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.713297185953708e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004607564769685,291.0710754394531,294.1499938964844,282.7099914550781,281.81793212890625,284.884033203125,282.9637145996094,290.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591756457151405e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259725183248,60.0,-5.417276859283447,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.224202949553728e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.71354529610835e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.174396887421608e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.71354020293802e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004607680311892,291.0700378417969,294.1499938964844,282.6916809082031,281.7984619140625,284.8649597167969,282.9451599121094,290.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828741895034,-0.0091700563207268,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.4285569190979,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.224343375535682e-05,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.713692998047918e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,7.174505299190059e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.713687904877588e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004607750161085,291.0690002441406,294.1499938964844,282.67333984375,281.7789306640625,284.8458557128906,282.9266052246094,290.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728448294523e-09,0.0009828887414187,-0.009174539707601,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439791202545166,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.224293171428144e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.713639883557336e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.174466009018943e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.713634790387005e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0004607725131791,291.0669250488281,294.1499938964844,282.6366577148437,281.7395935058594,284.8077087402344,282.8895568847656,290.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.462085247039795,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.224293171428144e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.713639883557336e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.174466009018943e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.713634790387005e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0004607725131791,291.0669250488281,294.1499938964844,282.6366577148437,281.7395935058594,284.8077087402344,282.8895568847656,290.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.462085247039795,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.223717643180862e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.713033796288072e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.17401853762567e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.713028703117744e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0004607437585946,291.0648193359375,294.1499938964844,282.6000061035156,281.7000732421875,284.76959228515625,282.85260009765625,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793462292922e-09,0.0009828209877014,-0.0091537488624453,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.484087467193604,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.223717643180862e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.713033796288072e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.17401853762567e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.713028703117744e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0004607437585946,291.0648193359375,294.1499938964844,282.6000061035156,281.7000732421875,284.76959228515625,282.85260009765625,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793462292922e-09,0.0009828209877014,-0.0091537488624453,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.484087467193604,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.222542576026171e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.7117961558979e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.173104677349329e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004606850852724,291.0627136230469,294.1499938964844,282.5633239746094,281.6604919433594,284.73150634765625,282.8157958984375,290.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505744457244873,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.222542576026171e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.7117961558979e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.173104677349329e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004606850852724,291.0627136230469,294.1499938964844,282.5633239746094,281.6604919433594,284.73150634765625,282.8157958984375,290.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505744457244873,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
