time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.220727224601431e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.709884761832654e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,7.171692413976416e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.709879668662325e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0004605944268405,291.06060791015625,294.1499938964844,282.52667236328125,281.62091064453125,284.69342041015625,282.7792358398437,290.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527017116546631,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.220727224601431e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.709884761832654e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,7.171692413976416e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.709879668662325e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0004605944268405,291.06060791015625,294.1499938964844,282.52667236328125,281.62091064453125,284.69342041015625,282.7792358398437,290.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527017116546631,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.219578350894152e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.708674042485654e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,7.170798198785633e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.708669676911086e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.000460537004983,291.0595397949219,294.1499938964844,282.5083312988281,281.6011657714844,284.6744079589844,282.76104736328125,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537501811981201,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.218272316502409e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.707298886496574e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.169782475102693e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.707293793326244e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0004604717541951,291.0584716796875,294.1499938964844,282.489990234375,281.5814514160156,284.6553955078125,282.7429504394531,290.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787746116756807e-09,0.0009822391439229,-0.0089754555374383,0.0,0.0,0.0,-0.0066905622370541,60.0,-5.547885417938232,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.21521641430445e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.70408073044382e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.1674061473459e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.704076364869252e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0004603191337082,291.0563049316406,294.1499938964844,282.4533386230469,281.542236328125,284.6174011230469,282.7070007324219,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612176306982e-09,0.0009819130646064,-0.0088755385950207,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568356990814209,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.21521641430445e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.70408073044382e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.1674061473459e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.704076364869252e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0004603191337082,291.0563049316406,294.1499938964844,282.4533386230469,281.542236328125,284.6174011230469,282.7070007324219,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612176306982e-09,0.0009819130646064,-0.0088755385950207,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568356990814209,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.211633005179463e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.700307418825103e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,7.164618727983907e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.700303053250536e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0004601401451509,291.0541687011719,294.1499938964844,282.4166564941406,281.5033874511719,284.5794372558594,282.67138671875,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704901052614673e-09,0.0009815307566896,-0.0087583875283598,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.588460922241211,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.211633005179463e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.700307418825103e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,7.164618727983907e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.700303053250536e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0004601401451509,291.0541687011719,294.1499938964844,282.4166564941406,281.5033874511719,284.5794372558594,282.67138671875,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704901052614673e-09,0.0009815307566896,-0.0087583875283598,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.588460922241211,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.207621042151004e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.696082270238549e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,7.161498069763184e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.69607790466398e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0004599397361744,291.052001953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5415344238281,282.6361999511719,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848645950892e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608244895935059,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.207621042151004e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.696082270238549e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,7.161498069763184e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.69607790466398e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0004599397361744,291.052001953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5415344238281,282.6361999511719,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848645950892e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608244895935059,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.691528975963593e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,7.158134394558147e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.691523882793264e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0004597237275447,291.0498046875,294.1499938964844,282.34332275390625,281.4271240234375,284.5036315917969,282.60137939453125,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009126791469726e-09,0.0009806415764614,-0.0084859188646078,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627774238586426,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.691528975963593e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,7.158134394558147e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.691523882793264e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0004597237275447,291.0498046875,294.1499938964844,282.34332275390625,281.4271240234375,284.5036315917969,282.60137939453125,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009126791469726e-09,0.0009806415764614,-0.0084859188646078,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627774238586426,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.201055217999964e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.68916792771779e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,7.156391075113788e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.68916356214322e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.000459611765109,291.0487060546875,294.1499938964844,282.32501220703125,281.408447265625,284.4847106933594,282.5841369628906,290.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729526004502077e-09,0.0009804024593904,-0.0084126582369208,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637463092803955,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.198780753649773e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.6867726824712e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,7.154621562222019e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.686767589300872e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.000459498114651,291.047607421875,294.1499938964844,282.3066711425781,281.38995361328125,284.4657897949219,282.56695556640625,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577520386838e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.647113800048828,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.19418889679946e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.681936353445052e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.151049794629216e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.681931987870485e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0004592687473632,291.04541015625,294.1499938964844,282.2699890136719,281.353515625,284.427978515625,282.5329284667969,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487304667260105e-09,0.0009796700906008,-0.0081882439553737,0.0,0.0,0.0,-0.0065416204743087,60.0,-5.666339874267578,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.19418889679946e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.681936353445052e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.151049794629216e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.681931987870485e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0004592687473632,291.04541015625,294.1499938964844,282.2699890136719,281.353515625,284.427978515625,282.5329284667969,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487304667260105e-09,0.0009796700906008,-0.0081882439553737,0.0,0.0,0.0,-0.0065416204743087,60.0,-5.666339874267578,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.18962323339656e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.677129128249362e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,7.147499127313495e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.677124762674794e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0004590406897477,291.043212890625,294.1499938964844,282.2333374023437,281.3179931640625,284.3902282714844,282.49920654296875,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303648810407594e-09,0.0009791831253096,-0.0080390498042106,0.0,0.0,0.0,-0.0065133925527334,60.0,-5.685516834259033,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.18962323339656e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.677129128249362e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,7.147499127313495e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.677124762674794e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0004590406897477,291.043212890625,294.1499938964844,282.2333374023437,281.3179931640625,284.3902282714844,282.49920654296875,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303648810407594e-09,0.0009791831253096,-0.0080390498042106,0.0,0.0,0.0,-0.0065133925527334,60.0,-5.685516834259033,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.185176168102772e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.672445594333112e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,7.144040137063712e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0004588185402099,291.0409851074219,294.1499938964844,282.1966552734375,281.2834167480469,284.3525085449219,282.4658203125,290.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896362373647e-09,0.0009787088492885,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.70470666885376,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.185176168102772e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.672445594333112e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,7.144040137063712e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0004588185402099,291.0409851074219,294.1499938964844,282.1966552734375,281.2834167480469,284.3525085449219,282.4658203125,290.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896362373647e-09,0.0009787088492885,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.70470666885376,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.180920460494237e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.667964332038537e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,7.140729576349258e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.667959966463968e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0004586059658322,291.03875732421875,294.1499938964844,282.1600036621094,281.2499389648437,284.3148193359375,282.43267822265625,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723963260650635,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.180920460494237e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.667964332038537e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,7.140729576349258e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.667959966463968e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0004586059658322,291.03875732421875,294.1499938964844,282.1600036621094,281.2499389648437,284.3148193359375,282.43267822265625,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723963260650635,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.178883192362264e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.665818652138114e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,7.139144872780889e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.665814286563544e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0004585041897371,291.0376281738281,294.1499938964844,282.14166259765625,281.233642578125,284.29595947265625,282.41619873046875,290.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.2964013740865994e-09,0.0009780375985428,-0.0076880352571606,0.0,0.0,0.0,-0.0064469808712601,60.0,-5.733631610870361,-0.0,-6.521888451516136e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.176913590636104e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.663745004218072e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,7.137613283703104e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.663740638643505e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.000458405847894,291.0364990234375,294.1499938964844,282.1233215332031,281.2176513671875,284.27716064453125,282.3997802734375,290.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271839466023607e-09,0.0009778274688869,-0.0076236771419644,0.0,0.0,0.0,-0.0064348047599196,60.0,-5.743330955505371,-0.0,-6.519087492051767e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.65983053902164e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.134721818147227e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.659826173447073e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0004582201654557,291.03424072265625,294.1499938964844,282.086669921875,281.1866455078125,284.2395324707031,282.36700439453125,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469002998692e-09,0.0009774309583008,-0.0075021754018962,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.762836933135986,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.65983053902164e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.134721818147227e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.659826173447073e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0004582201654557,291.03424072265625,294.1499938964844,282.086669921875,281.1866455078125,284.2395324707031,282.36700439453125,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469002998692e-09,0.0009774309583008,-0.0075021754018962,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.762836933135986,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.169823169941084e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.656277688918637e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.132098107831553e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.656273323344068e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0004580516542773,291.031982421875,294.1499938964844,282.04998779296875,281.1570129394531,284.2019348144531,282.3343811035156,290.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770742617547,3.1833808922243634e-09,0.0009770710021257,-0.0073918937705457,0.0,0.0,0.0,-0.0063909515738487,60.0,-5.782519340515137,-0.0,-6.509004180088597e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.169823169941084e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.656277688918637e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.132098107831553e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.656273323344068e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0004580516542773,291.031982421875,294.1499938964844,282.04998779296875,281.1570129394531,284.2019348144531,282.3343811035156,290.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770742617547,3.1833808922243634e-09,0.0009770710021257,-0.0073918937705457,0.0,0.0,0.0,-0.0063909515738487,60.0,-5.782519340515137,-0.0,-6.509004180088597e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.167458483716472e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.653787856223062e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,7.130258745746687e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.653783490648492e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004579335218295,291.0296936035156,294.1499938964844,282.0133361816406,281.1287536621094,284.16436767578125,282.3017578125,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864946980888e-09,0.000976818613708,-0.0073145539499819,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.802563667297363,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.167458483716472e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.653787856223062e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,7.130258745746687e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.653783490648492e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004579335218295,291.0296936035156,294.1499938964844,282.0133361816406,281.1287536621094,284.16436767578125,282.3017578125,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864946980888e-09,0.000976818613708,-0.0073145539499819,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.802563667297363,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.16677963687107e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.653071901993826e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,7.129730511223897e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.65306826401502e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.000457899615867,291.02740478515625,294.1499938964844,281.9766540527344,281.1016845703125,284.1268310546875,282.2689514160156,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453482041143843e-09,0.0009767457377165,-0.0072922385297715,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823460102081299,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.16677963687107e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.653071901993826e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,7.129730511223897e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.65306826401502e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.000457899615867,291.02740478515625,294.1499938964844,281.9766540527344,281.1016845703125,284.1268310546875,282.2689514160156,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453482041143843e-09,0.0009767457377165,-0.0072922385297715,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823460102081299,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.167027747025712e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.653333108872177e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.129923324100673e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.653329470893368e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.000457911984995,291.0262451171875,294.1499938964844,281.9583435058594,281.08856201171875,284.1080627441406,282.2523803710937,290.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484099771716956e-09,0.0009767719311639,-0.0073002609424293,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.834286689758301,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.167648386210205e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,9.65398721746169e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,7.130405720090494e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.653982851887122e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004579430096782,291.02508544921875,294.1499938964844,281.94000244140625,281.07568359375,284.0892944335937,282.2356872558594,290.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.0073204645887017,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845359802246094,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.169957047561184e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.656418114900588e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,7.132201426429674e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.656414476921782e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0004580583481583,291.0227966308594,294.1499938964844,281.9033203125,281.0506591796875,284.0517578125,282.2018127441406,290.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833508029783e-09,0.0009770833421498,-0.0073956996202468,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868214130401611,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.169957047561184e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.656418114900588e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,7.132201426429674e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.656414476921782e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0004580583481583,291.0227966308594,294.1499938964844,281.9033203125,281.0506591796875,284.0517578125,282.2018127441406,290.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833508029783e-09,0.0009770833421498,-0.0073956996202468,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868214130401611,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,9.6602612757124e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,7.135040505090728e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.660257637733594e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0004582406545523,291.0204467773437,294.1499938964844,281.8666687011719,281.0265197753906,284.0142517089844,282.1671447753906,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251621744173e-09,0.0009774715872481,-0.0075147068127989,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.891966342926025,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,9.6602612757124e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,7.135040505090728e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.660257637733594e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0004582406545523,291.0204467773437,294.1499938964844,281.8666687011719,281.0265197753906,284.0142517089844,282.1671447753906,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251621744173e-09,0.0009774715872481,-0.0075147068127989,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.891966342926025,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,9.178503387374803e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.665417746873572e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,7.13884801371023e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.665413381299004e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0004584852431435,291.01812744140625,294.1499938964844,281.8299865722656,281.00311279296875,283.97674560546875,282.13153076171875,290.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.2912017555730703e-09,0.0009779927786439,-0.0076744109392166,0.0,0.0,0.0,-0.006444402039051,60.0,-5.916563510894775,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
