time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,9.178503387374803e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.665417746873572e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,7.13884801371023e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.665413381299004e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0004584852431435,291.01812744140625,294.1499938964844,281.8299865722656,281.00311279296875,283.97674560546875,282.13153076171875,290.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.2912017555730703e-09,0.0009779927786439,-0.0076744109392166,0.0,0.0,0.0,-0.006444402039051,60.0,-5.916563510894775,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.184558439301328e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.67179366853088e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.143557741073892e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.671790030552074e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004587876901496,291.0157470703125,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.0948791503906,290.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366590561881821e-09,0.0009786373702809,-0.0078719472512602,0.0,0.0,0.0,-0.0064817750826478,60.0,-5.94195556640625,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.184558439301328e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.67179366853088e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.143557741073892e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.671790030552074e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004587876901496,291.0157470703125,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.0948791503906,290.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366590561881821e-09,0.0009786373702809,-0.0078719472512602,0.0,0.0,0.0,-0.0064817750826478,60.0,-5.94195556640625,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.18799196369946e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.675409091869368e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,7.146228017518297e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.675405453890562e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0004589591990225,291.0145874023437,294.1499938964844,281.7749938964844,280.96923828125,283.9204406738281,282.0761413574219,290.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342808069482e-09,0.0009790030308067,-0.0079839676618576,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.954941749572754,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.19168014661409e-05,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.67929299804382e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,7.14909692760557e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.679289360065012e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0004591434553731,291.0133972167969,294.1499938964844,281.75665283203125,280.9582214355469,283.90167236328125,282.05712890625,290.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552716243752e-09,0.0009793956996873,-0.0081043113023042,0.0,0.0,0.0,-0.0065257381647825,60.0,-5.968103408813477,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.199776104651392e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.68781823758036e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,7.155393541324884e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004595478530973,291.010986328125,294.1499938964844,281.7200012207031,280.9364929199219,283.8641052246094,282.01824951171875,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082983635633e-09,0.0009802577551454,-0.0083684576675295,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.994922637939453,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.199776104651392e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.68781823758036e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,7.155393541324884e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004595478530973,291.010986328125,294.1499938964844,281.7200012207031,280.9364929199219,283.8641052246094,282.01824951171875,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082983635633e-09,0.0009802577551454,-0.0083684576675295,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.994922637939453,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.208748815581204e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.697266796138138e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.162371912272647e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.69726315815933e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0004599960520863,291.00860595703125,294.1499938964844,281.6833190917969,280.91510009765625,283.8265380859375,281.9782409667969,290.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826486974945e-09,0.0009812132921069,-0.0086612459272146,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.022387504577637,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.208748815581204e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.697266796138138e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.162371912272647e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.69726315815933e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0004599960520863,291.00860595703125,294.1499938964844,281.6833190917969,280.91510009765625,283.8265380859375,281.9782409667969,290.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826486974945e-09,0.0009812132921069,-0.0086612459272146,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.022387504577637,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.707529534352945e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.169952004915103e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004604828718584,291.0061950683594,294.1499938964844,281.64666748046875,280.8939514160156,283.7889404296875,281.9371643066406,290.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789196956205387e-09,0.000982251134701,-0.0089792562648653,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.050430774688721,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.707529534352945e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.169952004915103e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004604828718584,291.0061950683594,294.1499938964844,281.64666748046875,280.8939514160156,283.7889404296875,281.9371643066406,290.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789196956205387e-09,0.000982251134701,-0.0089792562648653,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.050430774688721,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,9.223841334460305e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,9.713159670354798e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,7.174110214691609e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.713156032375991e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0004607499577105,291.0049133300781,294.1499938964844,281.6275939941406,280.88299560546875,283.7693786621094,281.9153747558594,290.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855786356865565e-09,0.0009828205220401,-0.0091537311673164,0.0,0.0,0.0,-0.006724290549755,60.0,-6.065229892730713,-0.0,-6.585847245332843e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,9.228901762980968e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.718488581711426e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.178046507760882e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,9.71848494373262e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0004610027535818,291.0037536621094,294.1499938964844,281.6099853515625,280.8729248046875,283.7513122558594,281.89508056640625,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.9188150502411645e-09,0.0009833595249801,-0.0093188742175698,0.0,0.0,0.0,-0.0067555368877947,60.0,-6.078984260559082,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.23432526178658e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.72420020843856e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,7.182264380389825e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,9.724196570459752e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0004612736520357,291.0025329589844,294.1499938964844,281.5916748046875,280.8624572753906,283.73248291015625,281.8736572265625,290.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986361463148569e-09,0.0009839370613917,-0.0094958543777465,0.0,0.0,0.0,-0.006789022590965,60.0,-6.093439102172852,-0.0,-6.600821222946254e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,9.239854261977598e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.730021702125669e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,7.186564471339807e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,9.730018791742624e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0004615498473867,291.0013122558594,294.1499938964844,281.5733337402344,280.8519592285156,283.7136535644531,281.85205078125,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552210478495e-09,0.0009845258900895,-0.0096762739121913,0.0,0.0,0.0,-0.0068231588229537,60.0,-6.107985019683838,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.2512127594091e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,7.195398939074948e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.741979010868818e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0004621172265615,290.99884033203125,294.1499938964844,281.5366516113281,280.8309326171875,283.67596435546875,281.80828857421875,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196686553825657e-09,0.0009857355616986,-0.0100469263270497,0.0,0.0,0.0,-0.0068932897411286,60.0,-6.137326717376709,-0.0,-6.624977544333889e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.2512127594091e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,7.195398939074948e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.741979010868818e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0004621172265615,290.99884033203125,294.1499938964844,281.5366516113281,280.8309326171875,283.67596435546875,281.80828857421875,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196686553825657e-09,0.0009857355616986,-0.0100469263270497,0.0,0.0,0.0,-0.0068932897411286,60.0,-6.137326717376709,-0.0,-6.624977544333889e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.262844832846896e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.754231723491102e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,7.204445864772424e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0004626982554327,290.9963684082031,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.7639465332031,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564441290302e-09,0.0009869744535535,-0.010426515713334,0.0,0.0,0.0,-0.0069651119410991,60.0,-6.166947364807129,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.262844832846896e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.754231723491102e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,7.204445864772424e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0004626982554327,290.9963684082031,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.7639465332031,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564441290302e-09,0.0009869744535535,-0.010426515713334,0.0,0.0,0.0,-0.0069651119410991,60.0,-6.166947364807129,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.27459986996837e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.766610310180111e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,7.213588105514646e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.000463285454316,290.9938659667969,294.1499938964844,281.4633483886719,280.7882995605469,283.6005249023437,281.7191467285156,290.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487971327904461e-09,0.0009882263839244,-0.0108101060613989,0.0,0.0,0.0,-0.0070376922376453,60.0,-6.196743488311768,-0.0,-6.658504503320728e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.27459986996837e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.766610310180111e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,7.213588105514646e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.000463285454316,290.9938659667969,294.1499938964844,281.4633483886719,280.7882995605469,283.6005249023437,281.7191467285156,290.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487971327904461e-09,0.0009882263839244,-0.0108101060613989,0.0,0.0,0.0,-0.0070376922376453,60.0,-6.196743488311768,-0.0,-6.658504503320728e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,9.778969251783563e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,7.2227165219374e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0004638716927729,290.9913635253906,294.1499938964844,281.4266662597656,280.7665100097656,283.562744140625,281.674072265625,290.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634148620397127e-09,0.0009894764516502,-0.0111930901184678,0.0,0.0,0.0,-0.0071101589128375,60.0,-6.226619243621826,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,9.778969251783563e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,7.2227165219374e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0004638716927729,290.9913635253906,294.1499938964844,281.4266662597656,280.7665100097656,283.562744140625,281.674072265625,290.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634148620397127e-09,0.0009894764516502,-0.0111930901184678,0.0,0.0,0.0,-0.0071101589128375,60.0,-6.226619243621826,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.29215020732954e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.7850919701159e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,7.227239257190377e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,9.785088332137092e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0004641621490009,290.9900817871094,294.1499938964844,281.4083251953125,280.75543212890625,283.5438537597656,281.6514892578125,290.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568024204216e-09,0.000990095664747,-0.011382826603949,0.0,0.0,0.0,-0.0071460604667663,60.0,-6.241557598114014,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,9.2978953034617e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.791141201276332e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,7.231706695165485e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.791138290893286e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0004644491127692,290.98883056640625,294.1499938964844,281.3900146484375,280.7442321777344,283.52496337890625,281.62890625,290.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.7781187895168395e-09,0.0009907075436785,-0.0115702869370579,0.0,0.0,0.0,-0.0071815312840044,60.0,-6.256475925445557,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,9.309106826549396e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.802947897696868e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,7.240426930366084e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.802944987313822e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0004650091577786,290.9862976074219,294.1499938964844,281.35333251953125,280.7214050292969,283.48712158203125,281.58380126953125,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776352973261e-09,0.0009919017320498,-0.0119361467659473,0.0,0.0,0.0,-0.0072507592849433,60.0,-6.286200523376465,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,9.309106826549396e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.802947897696868e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,7.240426930366084e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.802944987313822e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0004650091577786,290.9862976074219,294.1499938964844,281.35333251953125,280.7214050292969,283.48712158203125,281.58380126953125,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776352973261e-09,0.0009919017320498,-0.0119361467659473,0.0,0.0,0.0,-0.0072507592849433,60.0,-6.286200523376465,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.319841774413362e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.814251825446264e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.24877609172836e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.000465545366751,290.9837341308594,294.1499938964844,281.3166809082031,280.6979675292969,283.44927978515625,281.53887939453125,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146102725007e-09,0.0009930449305102,-0.0122864199802279,0.0,0.0,0.0,-0.0073170391842722,60.0,-6.315691947937012,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.319841774413362e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.814251825446264e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.24877609172836e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.000465545366751,290.9837341308594,294.1499938964844,281.3166809082031,280.6979675292969,283.44927978515625,281.53887939453125,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146102725007e-09,0.0009930449305102,-0.0122864199802279,0.0,0.0,0.0,-0.0073170391842722,60.0,-6.315691947937012,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.329923341283576e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.824868175201118e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,7.256617391249165e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.824865264818072e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.000466049008537,290.98114013671875,294.1499938964844,281.2799987792969,280.6737365722656,283.41143798828125,281.4942626953125,290.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.1770276954243855e-09,0.0009941187454387,-0.012615387327969,0.0,0.0,0.0,-0.0073792883194983,60.0,-6.344845771789551,-0.0,-6.73815208074302e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.329923341283576e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.824868175201118e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,7.256617391249165e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.824865264818072e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.000466049008537,290.98114013671875,294.1499938964844,281.2799987792969,280.6737365722656,283.41143798828125,281.4942626953125,290.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.1770276954243855e-09,0.0009941187454387,-0.012615387327969,0.0,0.0,0.0,-0.0073792883194983,60.0,-6.344845771789551,-0.0,-6.73815208074302e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,9.335594950243832e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.83084028121084e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,7.261028804350644e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,9.830837370827794e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0004663322761189,290.9796142578125,294.1499938964844,281.25799560546875,280.6588134765625,283.3887023925781,281.4677124023437,290.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247659640161828e-09,0.0009947227081283,-0.0128004318103194,0.0,0.0,0.0,-0.0074143037199974,60.0,-6.36210823059082,-0.0,-6.746343217400863e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.339207463199271e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.834644879447296e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,7.263838779181242e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.83464196906425e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004665127489715,290.97857666015625,294.1499938964844,281.24334716796875,280.6487121582031,283.37353515625,281.4501037597656,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951128158718,5.292655647082256e-09,0.000995107460767,-0.0129183130338788,0.0,0.0,0.0,-0.007436609826982,60.0,-6.373524188995361,-0.0,-6.751563574880495e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,9.343498095404355e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.839163249125704e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,7.267175533343107e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.839160338742658e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0004667270986828,290.9772644042969,294.1499938964844,281.2250061035156,280.6358337402344,283.3545837402344,281.42822265625,290.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099556974601,5.346090681257465e-09,0.0009955643909052,-0.0130583029240369,0.0,0.0,0.0,-0.007463099900633,60.0,-6.387654781341553,-0.0,-6.757765902420942e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,9.347544983029366e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,9.84342404990457e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,7.270322385011241e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.843421139521524e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004669291956815,290.9759521484375,294.1499938964844,281.2066650390625,280.6227111816406,283.33563232421875,281.4064636230469,290.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960007155314,5.3964810398099425e-09,0.0009959953604266,-0.0131903169676661,0.0,0.0,0.0,-0.0074880812317132,60.0,-6.401640892028809,-0.0,-6.763617932392664e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,9.354757639812306e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.851020149653776e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.275932875927538e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.85101651167497e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0004672895302064,290.97332763671875,294.1499938964844,281.1700134277344,280.595703125,283.2977294921875,281.3633728027344,290.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967689402401,5.486306964286314e-09,0.00099676346872,-0.0134256398305296,0.0,0.0,0.0,-0.0075326119549572,60.0,-6.429072856903076,-0.0,-6.774055094638244e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,9.354757639812306e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.851020149653776e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.275932875927538e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.85101651167497e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0004672895302064,290.97332763671875,294.1499938964844,281.1700134277344,280.595703125,283.2977294921875,281.3633728027344,290.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967689402401,5.486306964286314e-09,0.00099676346872,-0.0134256398305296,0.0,0.0,0.0,-0.0075326119549572,60.0,-6.429072856903076,-0.0,-6.774055094638244e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.360790136270224e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.85737206065096e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,7.280624413397163e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.857368422672153e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0004675908130593,290.970703125,294.1499938964844,281.1333312988281,280.56756591796875,283.25982666015625,281.3209228515625,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974113199859,5.5614166605266754e-09,0.0009974058484658,-0.0136224096640944,0.0,0.0,0.0,-0.0075698471628129,60.0,-6.455765724182129,-0.0,-6.78278837540347e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.360790136270224e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.85737206065096e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,7.280624413397163e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.857368422672153e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0004675908130593,290.970703125,294.1499938964844,281.1333312988281,280.56756591796875,283.25982666015625,281.3209228515625,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974113199859,5.5614166605266754e-09,0.0009974058484658,-0.0136224096640944,0.0,0.0,0.0,-0.0075698471628129,60.0,-6.455765724182129,-0.0,-6.78278837540347e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
