time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.36542564886622e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.862253500614317e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,7.284229650394991e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.862249862635508e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0004678223922383,290.9680480957031,294.1499938964844,281.0966796875,280.5382385253906,283.221923828125,281.2790832519531,290.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979050373658,5.619130050149579e-09,0.000997899333015,-0.0137736042961478,0.0,0.0,0.0,-0.0075984587892889,60.0,-6.481574535369873,-0.0,-6.789503004256403e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.36542564886622e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.862253500614317e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,7.284229650394991e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.862249862635508e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0004678223922383,290.9680480957031,294.1499938964844,281.0966796875,280.5382385253906,283.221923828125,281.2790832519531,290.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979050373658,5.619130050149579e-09,0.000997899333015,-0.0137736042961478,0.0,0.0,0.0,-0.0075984587892889,60.0,-6.481574535369873,-0.0,-6.789503004256403e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.368522296426818e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.865513857221232e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,7.286637992365286e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,9.865510946838184e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0004679770499933,290.96539306640625,294.1499938964844,281.0599975585937,280.5075988769531,283.1840209960937,281.2379150390625,290.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982346091419,5.657666335423528e-09,0.0009982290212064,-0.0138745587319135,0.0,0.0,0.0,-0.007617563009262,60.0,-6.506407737731934,-0.0,-6.793988660547258e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.368522296426818e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.865513857221232e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,7.286637992365286e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,9.865510946838184e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0004679770499933,290.96539306640625,294.1499938964844,281.0599975585937,280.5075988769531,283.1840209960937,281.2379150390625,290.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982346091419,5.657666335423528e-09,0.0009982290212064,-0.0138745587319135,0.0,0.0,0.0,-0.007617563009262,60.0,-6.506407737731934,-0.0,-6.793988660547258e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.369448525831103e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,9.866488835541531e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,7.28735831216909e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,9.866485925158486e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0004680233250837,290.96405029296875,294.1499938964844,281.0416564941406,280.49176025390625,283.1650695800781,281.2176208496094,290.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669185121348619e-09,0.0009983275085687,-0.0139047345146536,0.0,0.0,0.0,-0.0076232734136283,60.0,-6.5183820724487305,-0.0,-6.795329454689637e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,9.36993965297006e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.86700688372366e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,7.287740299943835e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.867003245744854e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.0004680478887166,290.96270751953125,294.1499938964844,281.0233459472656,280.4755554199219,283.1461486816406,281.1974792480469,290.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286463002749e-09,0.0009983796626329,-0.0139207178726792,0.0,0.0,0.0,-0.0076262983493506,60.0,-6.530075550079346,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.866581240203232e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,7.287426706170663e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.866578329820186e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0004680277197621,290.96002197265625,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.15777587890625,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702167405831005e-09,0.0009983363561332,-0.0139074362814426,0.0,0.0,0.0,-0.007623785175383,60.0,-6.552548408508301,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.866581240203232e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,7.287426706170663e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.866578329820186e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0004680277197621,290.96002197265625,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.15777587890625,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702167405831005e-09,0.0009983363561332,-0.0139074362814426,0.0,0.0,0.0,-0.007623785175383,60.0,-6.552548408508301,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.367091115564108e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.864006278803572e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0004679055709857,290.9573059082031,294.1499938964844,280.95001220703125,280.40692138671875,283.0704345703125,281.1187744140625,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.6397122527585e-09,0.0009980755858123,-0.0138275232166051,0.0,0.0,0.0,-0.007608663290739,60.0,-6.573703289031982,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.367091115564108e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.864006278803572e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0004679055709857,290.9573059082031,294.1499938964844,280.95001220703125,280.40692138671875,283.0704345703125,281.1187744140625,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.6397122527585e-09,0.0009980755858123,-0.0138275232166051,0.0,0.0,0.0,-0.007608663290739,60.0,-6.573703289031982,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.361447155242786e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.858063276624308e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,7.281134458025917e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0004676236421801,290.95458984375,294.1499938964844,280.9143981933594,280.3720092773437,283.0326538085937,281.08074951171875,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693512024390665e-09,0.0009974740678444,-0.0136431949213147,0.0,0.0,0.0,-0.0075737824663519,60.0,-6.592583656311035,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.361447155242786e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.858063276624308e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,7.281134458025917e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0004676236421801,290.95458984375,294.1499938964844,280.9143981933594,280.3720092773437,283.0326538085937,281.08074951171875,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693512024390665e-09,0.0009974740678444,-0.0136431949213147,0.0,0.0,0.0,-0.0075737824663519,60.0,-6.592583656311035,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.355261863674968e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.85154983936809e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,7.276324322447181e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.851546928985044e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0004673147050198,290.9527282714844,294.1499938964844,280.891357421875,280.34942626953125,283.0069885253906,281.0556335449219,290.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968205122277,5.492264865125662e-09,0.0009968150407075,-0.0134412478655576,0.0,0.0,0.0,-0.007535567972809,60.0,-6.603482723236084,-0.0,-6.77474787380561e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.351703192805871e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.847801993601024e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,7.273555820574984e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.847799083217978e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0004671369388233,290.9518737792969,294.1499938964844,280.8808288574219,280.339111328125,282.99493408203125,281.0440368652344,290.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447911899381097e-09,0.000996435759589,-0.0133250523358583,0.0,0.0,0.0,-0.0075135803781449,60.0,-6.60798454284668,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.345261787530036e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.841019345913082e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,7.268546323757619e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.841016435530035e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0004668151668738,290.95050048828125,294.1499938964844,280.8647766113281,280.3233947753906,282.9761657714844,281.0264892578125,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367637889719391e-09,0.0009957493748515,-0.0131147522479295,0.0,0.0,0.0,-0.0074737854301929,60.0,-6.613851547241211,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.338084782939404e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.833461081143469e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,7.262964209076017e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.833458898356184e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0004664566658902,290.9491271972656,294.1499938964844,280.8492126464844,280.3081359863281,282.9573974609375,281.00933837890625,290.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618937015533447,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.815544035518542e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.24973069736734e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0004656067758332,290.9463806152344,294.1499938964844,280.8194274902344,280.2789611816406,282.9200134277344,280.9765625,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626243591308594,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.815544035518542e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.24973069736734e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0004656067758332,290.9463806152344,294.1499938964844,280.8194274902344,280.2789611816406,282.9200134277344,280.9765625,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626243591308594,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.794453217182308e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,7.234152144519612e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0004646063025575,290.9436340332031,294.1499938964844,280.7913513183594,280.25146484375,282.88287353515625,280.9461669921875,290.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629791736602783,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.794453217182308e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,7.234152144519612e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0004646063025575,290.9436340332031,294.1499938964844,280.7913513183594,280.25146484375,282.88287353515625,280.9461669921875,290.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629791736602783,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.278507786802948e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.77072340901941e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.216625817818567e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.770721226232126e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0004634806828107,290.9408874511719,294.1499938964844,280.7649230957031,280.2255554199219,282.84600830078125,280.9181213378906,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630156993865967,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.278507786802948e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.77072340901941e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.216625817818567e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.770721226232126e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0004634806828107,290.9408874511719,294.1499938964844,280.7649230957031,280.2255554199219,282.84600830078125,280.9181213378906,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630156993865967,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.254087490262464e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.74500726442784e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,7.197631930466741e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.745005081640556e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.000462260824861,290.9381103515625,294.1499938964844,280.7400207519531,280.201171875,282.8094177246094,280.8922119140625,290.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627954006195068,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.254087490262464e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.74500726442784e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,7.197631930466741e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.745005081640556e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.000462260824861,290.9381103515625,294.1499938964844,280.7400207519531,280.201171875,282.8094177246094,280.8922119140625,290.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627954006195068,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.24129199120216e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.731532918522134e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,7.187679875642061e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,9.73153073573485e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0004616216465365,290.9367370605469,294.1499938964844,280.7281188964844,280.1894836425781,282.7912292480469,280.8802490234375,290.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625826358795166,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.228278213413432e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.71782937995158e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,7.17755829100497e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.717826469568536e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0004609716124832,290.9353332519531,294.1499938964844,280.716552734375,280.1781616210937,282.77313232421875,280.8687744140625,290.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623279571533203,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.201691136695445e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.689831495052204e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,7.156878564273939e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.000459643517388,290.9325561523437,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616853713989258,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.201691136695445e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.689831495052204e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,7.156878564273939e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.000459643517388,290.9325561523437,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616853713989258,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.174906153930352e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.66162551776506e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.13604677002877e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.661623334977776e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0004583055560942,290.9297790527344,294.1499938964844,280.6734619140625,280.13592529296875,282.70166015625,280.82867431640625,290.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609141826629639,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.174906153930352e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.66162551776506e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.13604677002877e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.661623334977776e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0004583055560942,290.9297790527344,294.1499938964844,280.6734619140625,280.13592529296875,282.70166015625,280.82867431640625,290.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609141826629639,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.633725130697712e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.115439075278118e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.633722947910428e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.000456982088508,290.927001953125,294.1499938964844,280.65362548828125,280.1164855957031,282.6664428710937,280.8116760253906,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600631237030029,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.633725130697712e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.115439075278118e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.633722947910428e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.000456982088508,290.927001953125,294.1499938964844,280.65362548828125,280.1164855957031,282.6664428710937,280.8116760253906,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600631237030029,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,9.61308687692508e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,7.100195216480643e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.613083966542035e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0004560030938591,290.9248962402344,294.1499938964844,280.63922119140625,280.1023864746094,282.63995361328125,280.8002319335937,290.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593836784362793,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.122715709963812e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,9.606666571926326e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,7.095453474903479e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.60666366154328e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0004556985222734,290.9242248535156,294.1499938964844,280.6347961425781,280.0980529785156,282.6316223144531,280.7968139648437,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369707792,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591673374176025,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.110329119721428e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.593622235115618e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,7.085819379426539e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.593620052328332e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0004550797748379,290.9228210449219,294.1499938964844,280.625732421875,280.08917236328125,282.6143493652344,280.7901611328125,290.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440262436564921e-09,0.000970717112068,-0.0054446957074105,0.0,0.0,0.0,-0.0060225580818951,60.0,-6.587177753448486,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.098227747017518e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.580879122950137e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,7.076407200656831e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.580876940162852e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0004544753173831,290.9214172363281,294.1499938964844,280.61688232421875,280.0804748535156,282.59716796875,280.783935546875,290.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.289481937367554e-09,0.0009694276377558,-0.0050495965406298,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.582717418670654,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.075470006791876e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.5569143013563e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,7.058706250973046e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0004533385217655,290.9186096191406,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574182987213135,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.075470006791876e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.5569143013563e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,7.058706250973046e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0004533385217655,290.9186096191406,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574182987213135,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.535077697364612e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.042578363325447e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0004523026873357,290.9158020019531,294.1499938964844,280.5833435058594,280.047607421875,282.5294189453125,280.7637939453125,290.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.56647253036499,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
