time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.535077697364612e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.042578363325447e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0004523026873357,290.9158020019531,294.1499938964844,280.5833435058594,280.047607421875,282.5294189453125,280.7637939453125,290.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.56647253036499,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.515199781162664e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.027896208455786e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,9.51519759837538e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0004513597814366,290.9129943847656,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559621334075928,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.515199781162664e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.027896208455786e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,9.51519759837538e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0004513597814366,290.9129943847656,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559621334075928,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.019001299748196e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.497449354967102e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,7.014785660430789e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0004505177785176,290.9101867675781,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.55381965637207,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.019001299748196e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.497449354967102e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,7.014785660430789e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0004505177785176,290.9101867675781,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.55381965637207,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.011331712827086e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.48937304201536e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,7.008820830378681e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.489370859228076e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0004501346847973,290.90875244140625,294.1499938964844,280.5446472167969,280.0096740722656,282.44683837890625,280.74810791015625,290.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.5513458251953125,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.481728920945898e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,7.003174687270075e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.481726738158612e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0004497720801737,290.9073486328125,294.1499938964844,280.5372009277344,280.0024108886719,282.4305725097656,280.74609375,290.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622712968848,1.1191587656611546e-09,0.0009622701909393,-0.001980013679713,0.0,0.0,0.0,-0.0053819548338651,60.0,-6.551314353942871,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,4.597245060722344e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,4.84112388221547e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,3.57563876605127e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,4.841122790821828e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0002296419115737,290.90545654296875,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139386143535,8.371248139127371e-10,0.0007139377994462,-0.001486876164563,0.0,0.0,0.0,-0.0039871912449598,60.0,-5.641334056854248,-0.0,-1.6359576804347853e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,4.597245060722344e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,4.84112388221547e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,3.57563876605127e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,4.841122790821828e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0002296419115737,290.90545654296875,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139386143535,8.371248139127371e-10,0.0007139377994462,-0.001486876164563,0.0,0.0,0.0,-0.0039871912449598,60.0,-5.641334056854248,-0.0,-1.6359576804347853e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,4.360021921456792e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,4.591316246660426e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,3.391131394892e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,4.591315155266784e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0002177921123802,290.9064025878906,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.80798908966784e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.9446771144866943,-0.0,-1.4714784946079362e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,4.360021921456792e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,4.591316246660426e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,3.391131394892e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,4.591315155266784e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0002177921123802,290.9064025878906,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.80798908966784e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.9446771144866943,-0.0,-1.4714784946079362e-08,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,3.076944631175138e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,3.240173100493848e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,2.393181603110861e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,3.240172372898087e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0001536997588118,290.908203125,294.1499938964844,280.4935913085937,279.9596862792969,282.38629150390625,280.747314453125,290.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206680412404,4.0286568525615957e-10,0.0003206676337867,-0.0007384730270132,0.0,0.0,0.0,-0.0018073314568027,60.0,-2.761408805847168,-0.0,-7.3285137958123414e-09,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,3.076944631175138e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,3.240173100493848e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,2.393181603110861e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,3.240172372898087e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0001536997588118,290.908203125,294.1499938964844,280.4935913085937,279.9596862792969,282.38629150390625,280.747314453125,290.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206680412404,4.0286568525615957e-10,0.0003206676337867,-0.0007384730270132,0.0,0.0,0.0,-0.0018073314568027,60.0,-2.761408805847168,-0.0,-7.3285137958123414e-09,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.147770101146307e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.2617070499109104e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,1.6704896552255377e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.2617065042140894e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001072855666279,290.9100036621094,294.1499938964844,280.4814758300781,279.9477844238281,282.3866271972656,280.7554016113281,290.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501418661,-0.0005236639408394,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0088000297546387,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.0016619600937705e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,2.107847831211984e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.5568497474305332e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.1078474674141034e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.998715540859848e-05,290.9103088378906,294.1499938964844,280.4791564941406,279.94549560546875,282.3868103027344,280.7569274902344,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822701241,2.667621401553077e-10,0.0002132820081897,-0.0004880402411799,0.0,0.0,0.0,-0.0012013582745566,60.0,-1.8829222917556765,-0.0,-3.101401357952227e-09,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.5886742403381504e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,1.672951657383237e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.235636773344595e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,1.6729512935853563e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.935756730148569e-05,290.9111328125,294.1499938964844,280.47186279296875,279.9383850097656,282.3874816894531,280.7611999511719,290.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281939506530762,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,1.238041204487672e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.3037179087405091e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,9.629218766349368e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.3037175449426286e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,6.184272206155583e-05,290.9117126464844,294.1499938964844,280.4645690917969,279.93121337890625,282.3880615234375,280.7644958496094,290.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.6499440702588686e-10,0.0001319166331086,-0.0003018566058017,0.0,0.0,0.0,-0.0007430495461449,60.0,-1.2216538190841677,-0.0,-1.186442499800932e-09,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,7.034802365524229e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.407990779029205e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,5.471518306876533e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.407988960039802e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,3.514029231155291e-05,290.912353515625,294.1499938964844,280.4497375488281,279.91668701171875,282.3887939453125,280.7682800292969,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.495799945900217e-05,9.375335230377144e-11,7.495790487155318e-05,-0.0001715213584247,0.0,0.0,0.0,-0.0004222168063279,60.0,-0.7364940047264099,-0.0,-3.8307187977260066e-10,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,7.034802365524229e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.407990779029205e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,5.471518306876533e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.407988960039802e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,3.514029231155291e-05,290.912353515625,294.1499938964844,280.4497375488281,279.91668701171875,282.3887939453125,280.7682800292969,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.495799945900217e-05,9.375335230377144e-11,7.495790487155318e-05,-0.0001715213584247,0.0,0.0,0.0,-0.0004222168063279,60.0,-0.7364940047264099,-0.0,-3.8307187977260066e-10,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,3.562545089152991e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,3.751534222828923e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.770871105894912e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,3.751533313334221e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.7795649910112843e-05,290.9125671386719,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960195186315104e-05,4.7478503767406366e-11,3.796014789259061e-05,-8.686165529070422e-05,0.0,0.0,0.0,-0.0002138188137905,60.0,-0.4096970558166504,-0.0,-9.824200480901267e-11,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,3.562545089152991e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,3.751534222828923e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.770871105894912e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,3.751533313334221e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.7795649910112843e-05,290.9125671386719,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960195186315104e-05,4.7478503767406366e-11,3.796014789259061e-05,-8.686165529070422e-05,0.0,0.0,0.0,-0.0002138188137905,60.0,-0.4096970558166504,-0.0,-9.824200480901267e-11,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.5453662172149052e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.6273461369564757e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2019527275697328e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,1.6273457958959623e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,7.719423592789099e-06,290.9125366210937,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466467059217393e-05,2.059530324061143e-11,1.6466447050333954e-05,-3.767903763218783e-05,0.0,0.0,0.0,-9.275083721149711e-05,60.0,-0.1981328874826431,-0.0,-1.8485848268801064e-11,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.5453662172149052e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.6273461369564757e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2019527275697328e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,1.6273457958959623e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,7.719423592789099e-06,290.9125366210937,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466467059217393e-05,2.059530324061143e-11,1.6466447050333954e-05,-3.767903763218783e-05,0.0,0.0,0.0,-9.275083721149711e-05,60.0,-0.1981328874826431,-0.0,-1.8485848268801064e-11,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.112160579301417e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,5.383354846344446e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,3.976128937210888e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,5.383353709476069e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.553630110924132e-06,290.9125061035156,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447285275295144e-06,6.813142498091063e-12,5.447278454084881e-06,-1.2464581232052296e-05,0.0,0.0,0.0,-3.0682989745400846e-05,60.0,-0.0827394500374794,-0.0,-2.02295146779774e-12,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.112160579301417e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,5.383354846344446e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,3.976128937210888e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,5.383353709476069e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.553630110924132e-06,290.9125061035156,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447285275295144e-06,6.813142498091063e-12,5.447278454084881e-06,-1.2464581232052296e-05,0.0,0.0,0.0,-3.0682989745400846e-05,60.0,-0.0827394500374794,-0.0,-2.02295146779774e-12,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.5636353484514984e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.699633512293076e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.99394065703018e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,2.699632659641793e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2805890037270728e-06,290.9125061035156,294.1499938964844,280.3944702148437,279.862548828125,282.3890380859375,280.7698059082031,290.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.731657559706946e-06,3.4166059738327537e-12,2.7316541491018143e-06,-6.25065149506554e-06,0.0,0.0,0.0,-1.5386627637781203e-05,60.0,-0.0496435202658176,-0.0,-5.087319454588627e-13,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.0545550566121165e-07,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,1.1104980757181693e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,8.202103174426156e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.110497791501075e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,5.267721121526847e-07,290.9124755859375,294.1499938964844,280.385986328125,279.8542175292969,282.3890380859375,280.7698059082031,290.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.123590436691302e-06,1.4053474096248353e-12,1.1235889587624117e-06,-2.5710830868774792e-06,0.0,0.0,0.0,-6.328875315375626e-06,60.0,-0.02753153629601,-0.0,-8.60825286378396e-14,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,6.798076324088242e-09,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,7.158706960552763e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,5.287398074926841e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.158705184195924e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,3.395780012738214e-08,290.9124755859375,294.1499938964844,280.3684387207031,279.8370056152344,282.3890380859375,280.7698059082031,290.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.244234012659946e-08,9.060948606004484e-14,7.24422477560438e-08,-1.6576082373376266e-07,0.0,0.0,0.0,-4.080502549186349e-07,60.0,-0.0064866538159549,-0.0,-3.5772440705903407e-16,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,6.798076324088242e-09,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,7.158706960552763e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,5.287398074926841e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.158705184195924e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,3.395780012738214e-08,290.9124755859375,294.1499938964844,280.3684387207031,279.8370056152344,282.3890380859375,280.7698059082031,290.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.244234012659946e-08,9.060948606004484e-14,7.24422477560438e-08,-1.6576082373376266e-07,0.0,0.0,0.0,-4.080502549186349e-07,60.0,-0.0064866538159549,-0.0,-3.5772440705903407e-16,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-1.467275190236705e-09,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-1.545112482403965e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.1412151224021727e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-1.5451121493370579e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-7.329342910367131e-09,290.9124755859375,294.1499938964844,280.3500061035156,279.8189392089844,282.3890380859375,280.7698059082031,290.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.5626987703853956e-08,-1.954322019156757e-14,-1.5626968163928723e-08,3.5763342509653746e-08,0.0,0.0,0.0,8.80245352163911e-08,60.0,-0.0010623217094689,-0.0,-1.6664780975909768e-17,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-1.467275190236705e-09,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-1.545112482403965e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.1412151224021727e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-1.5451121493370579e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-7.329342910367131e-09,290.9124755859375,294.1499938964844,280.3500061035156,279.8189392089844,282.3890380859375,280.7698059082031,290.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.5626987703853956e-08,-1.954322019156757e-14,-1.5626968163928723e-08,3.5763342509653746e-08,0.0,0.0,0.0,8.80245352163911e-08,60.0,-0.0010623217094689,-0.0,-1.6664780975909768e-17,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.558457189594937e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.694180328052104e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913089991621e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-2.6941797859510175e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.3307189941406,279.800048828125,282.3890380859375,280.7698059082031,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.105838719888454e-12,6.367106132660561e-18,3.1058324315158536e-12,-2.790940221986116e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.80572702549398e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.558457189594937e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.694180328052104e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913089991621e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-2.6941797859510175e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.3307189941406,279.800048828125,282.3890380859375,280.7698059082031,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.105838719888454e-12,6.367106132660561e-18,3.1058324315158536e-12,-2.790940221986116e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.80572702549398e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.3123474121094,279.78204345703125,282.3890380859375,280.7698059082031,290.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.3257865082797494e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,0.0001381020992994,-0.0,-3.425251009326495e-37,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.31072998046875,279.78045654296875,282.3890380859375,280.7698059082031,290.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.3257865082797494e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,0.0001470714196329,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.558457189594937e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.694180328052104e-13,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913089991621e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-2.6941797859510175e-13,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.30047607421875,279.7704162597656,282.3890380859375,280.7698059082031,290.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.105838719888454e-12,6.367106132660561e-18,3.1058324315158536e-12,-2.790940221986116e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001670130150159,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.29010009765625,279.76025390625,282.3890380859375,280.7698059082031,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.3257865082797494e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,0.0001725955808069,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.2689514160156,279.7395324707031,282.3890380859375,280.7698059082031,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0501814182043448e-12,6.985519593495005e-18,3.0501744793104413e-12,-4.472416794548684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682686270214,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.2689514160156,279.7395324707031,282.3890380859375,280.7698059082031,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0501814182043448e-12,6.985519593495005e-18,3.0501744793104413e-12,-4.472416794548684e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682686270214,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
