time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019860,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8655700683594,279.3442077636719,282.3890380859375,280.7698059082031,290.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325786094689442e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.3203345083165914e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8655700683594,279.3442077636719,282.3890380859375,280.7698059082031,290.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325786094689442e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.3203345083165914e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.85888671875,279.3376770019531,282.3890380859375,280.7698059082031,290.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325786094689442e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.086648212047294e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.85888671875,279.3376770019531,282.3890380859375,280.7698059082031,290.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325786094689442e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.086648212047294e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8562316894531,279.3350524902344,282.3890380859375,280.7698059082031,290.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.9772043490083888e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8540344238281,279.3328857421875,282.3890380859375,280.7698059082031,290.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.8716978704323992e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8510131835937,279.3299560546875,282.3890380859375,280.7698059082031,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.6695224732975475e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8510131835937,279.3299560546875,282.3890380859375,280.7698059082031,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.6695224732975475e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8500061035156,279.3289489746094,282.3890380859375,280.7698059082031,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325786094689442e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.481631418049801e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8500061035156,279.3289489746094,282.3890380859375,280.7698059082031,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325786094689442e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.481631418049801e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.558457189594937e-13,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.694180328052104e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913089991621e-13,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-2.6941797859510175e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.85107421875,279.3291015625,282.3890380859375,280.7698059082031,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.105838719888454e-12,6.367105719070254e-18,3.1058324315158536e-12,-2.790940221986116e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.306963688170072e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.558457189594937e-13,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.694180328052104e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913089991621e-13,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-2.6941797859510175e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.85107421875,279.3291015625,282.3890380859375,280.7698059082031,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.105838719888454e-12,6.367105719070254e-18,3.1058324315158536e-12,-2.790940221986116e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.306963688170072e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.85418701171875,279.3295593261719,282.3890380859375,280.7698059082031,290.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.144608515664004e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.85418701171875,279.3295593261719,282.3890380859375,280.7698059082031,290.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.144608515664004e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8564758300781,279.3299255371094,282.3890380859375,280.7698059082031,290.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.0679077351815067e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8592529296875,279.3303527832031,282.3890380859375,280.7698059082031,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.994497506530024e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8661804199219,279.3314514160156,282.3890380859375,280.7698059082031,290.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.854116635513492e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8661804199219,279.3314514160156,282.3890380859375,280.7698059082031,290.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.854116635513492e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8748474121094,279.3329162597656,282.3890380859375,280.7698059082031,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.7235866835108027e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8748474121094,279.3329162597656,282.3890380859375,280.7698059082031,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.7235866835108027e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8851318359375,279.3347473144531,282.3890380859375,280.7698059082031,290.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.602231350261718e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8851318359375,279.3347473144531,282.3890380859375,280.7698059082031,290.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.602231350261718e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.89697265625,279.3369140625,282.3890380859375,280.7698059082031,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.4894219930283724e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.89697265625,279.3369140625,282.3890380859375,280.7698059082031,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.4894219930283724e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.9034118652344,279.338134765625,282.3890380859375,280.7698059082031,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.436437560187187e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.91021728515625,279.3394470214844,282.3890380859375,280.7698059082031,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.3853568816557528e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.9248046875,279.34234619140625,282.3890380859375,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.2877702829428015e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.9248046875,279.34234619140625,282.3890380859375,280.7698059082031,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.2877702829428015e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.9405822753906,279.3456420898437,282.3890380859375,280.7698059082031,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.1971152162004728e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.9405822753906,279.3456420898437,282.3890380859375,280.7698059082031,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.1971152162004728e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.9574890136719,279.3493347167969,282.3890380859375,280.7698059082031,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.1128657206427306e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.9574890136719,279.3493347167969,282.3890380859375,280.7698059082031,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.1128657206427306e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.97540283203125,279.3534240722656,282.3890380859375,280.7698059082031,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.034568686009152e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.97540283203125,279.3534240722656,282.3890380859375,280.7698059082031,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.034568686009152e-05,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.9847106933594,279.3556213378906,282.3890380859375,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,9.978384696296416e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.99420166015625,279.3579406738281,282.3890380859375,280.7698059082031,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,9.624335689295547e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.0138244628906,279.36285400390625,282.3890380859375,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,8.94702498044353e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.0138244628906,279.36285400390625,282.3890380859375,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,8.94702498044353e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.0341186523437,279.36822509765625,282.3890380859375,280.7698059082031,290.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,8.317829269799404e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.0341186523437,279.36822509765625,282.3890380859375,280.7698059082031,290.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,8.317829269799404e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.05499267578125,279.3740539550781,282.3890380859375,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,7.733175152679905e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.05499267578125,279.3740539550781,282.3890380859375,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325785681099136e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,7.733175152679905e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
