time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022380,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.07635498046875,279.3803405761719,282.3890380859375,280.7698059082031,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,7.1897366069606505e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.07635498046875,279.3803405761719,282.3890380859375,280.7698059082031,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,7.1897366069606505e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.0871887207031,279.3836669921875,282.3890380859375,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,6.935357760085026e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.0981140136719,279.3870849609375,282.3890380859375,280.7698059082031,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,6.690110240015201e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.1201171875,279.39434814453125,282.3890380859375,280.7698059082031,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,6.2196086219046265e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.1201171875,279.39434814453125,282.3890380859375,280.7698059082031,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,6.2196086219046265e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.558457189594937e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.694180328052104e-13,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.989913089991621e-13,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,2.6941797859510175e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.1423034667969,279.402099609375,282.3890380859375,280.7698059082031,290.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,2.3164879302955965e-12,2.2844654363328648e-18,-2.316490315540376e-12,2.5200679217018958e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.776113539468497e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.558457189594937e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.694180328052104e-13,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.989913089991621e-13,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,2.6941797859510175e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.1423034667969,279.402099609375,282.3890380859375,280.7698059082031,290.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,2.3164879302955965e-12,2.2844654363328648e-18,-2.316490315540376e-12,2.5200679217018958e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.776113539468497e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.558457189594937e-13,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.694180328052104e-13,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.989913089991621e-13,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,2.6941797859510175e-13,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.1645202636719,279.4103698730469,282.3890380859375,280.7698059082031,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.390182015325372e-13,4.94419831475297e-18,3.3901324130759797e-13,-1.8169127227046777e-12,0.0,0.0,0.0,0.0,60.0,5.373903150029946e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.558457189594937e-13,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.694180328052104e-13,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.989913089991621e-13,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,2.6941797859510175e-13,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.1645202636719,279.4103698730469,282.3890380859375,280.7698059082031,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.390182015325372e-13,4.94419831475297e-18,3.3901324130759797e-13,-1.8169127227046777e-12,0.0,0.0,0.0,0.0,60.0,5.373903150029946e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.18670654296875,279.419189453125,282.3890380859375,280.7698059082031,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,4.998039457859704e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.18670654296875,279.419189453125,282.3890380859375,280.7698059082031,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,4.998039457859704e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.19775390625,279.4237976074219,282.3890380859375,280.7698059082031,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,4.818646630155854e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.2087707519531,279.4285583496094,282.3890380859375,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,4.650275059248088e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.23052978515625,279.4385070800781,282.3890380859375,280.7698059082031,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,4.325988356868038e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.23052978515625,279.4385070800781,282.3890380859375,280.7698059082031,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,4.325988356868038e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.558457189594937e-13,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.694180328052104e-13,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913089991621e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-2.6941797859510175e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.251953125,279.4490661621094,282.3890380859375,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.503325880603205e-13,3.7073718066743855e-18,4.5032887466787963e-13,1.5460405308406757e-12,0.0,0.0,0.0,0.0,60.0,4.023311248602113e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.558457189594937e-13,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.694180328052104e-13,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913089991621e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-2.6941797859510175e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.251953125,279.4490661621094,282.3890380859375,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.503325880603205e-13,3.7073718066743855e-18,4.5032887466787963e-13,1.5460405308406757e-12,0.0,0.0,0.0,0.0,60.0,4.023311248602113e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.2729187011719,279.4602355957031,282.3890380859375,280.7698059082031,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.741493173947674e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.2729187011719,279.4602355957031,282.3890380859375,280.7698059082031,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.741493173947674e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.558457189594937e-13,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.694180328052104e-13,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913089991621e-13,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-2.6941797859510175e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.2933044433594,279.4720458984375,282.3890380859375,280.7698059082031,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.503325880603205e-13,3.7073718066743855e-18,4.5032887466787963e-13,1.5460405308406757e-12,0.0,0.0,0.0,0.0,60.0,3.4793947634170763e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.558457189594937e-13,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.694180328052104e-13,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913089991621e-13,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-2.6941797859510175e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.2933044433594,279.4720458984375,282.3890380859375,280.7698059082031,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.503325880603205e-13,3.7073718066743855e-18,4.5032887466787963e-13,1.5460405308406757e-12,0.0,0.0,0.0,0.0,60.0,3.4793947634170763e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.3032531738281,279.4781799316406,282.3890380859375,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.356998831804958e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.3130187988281,279.4844970703125,282.3890380859375,280.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.2394984827988083e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.3319396972656,279.4976501464844,282.3890380859375,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.006137603733805e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.3319396972656,279.4976501464844,282.3890380859375,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.006137603733805e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.3500061035156,279.511474609375,282.3890380859375,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.79878167930292e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.3500061035156,279.511474609375,282.3890380859375,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.79878167930292e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.36749267578125,279.52667236328125,282.3890380859375,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.604382643767167e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.36749267578125,279.52667236328125,282.3890380859375,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.604382643767167e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.38482666015625,279.5437316894531,282.3890380859375,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.4225535071309423e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.38482666015625,279.5437316894531,282.3890380859375,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.4225535071309423e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.3934631347656,279.552978515625,282.3890380859375,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.3365687411569525e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.4020690917969,279.5626220703125,282.3890380859375,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.32578526750883e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.2533622541232035e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.4192199707031,279.5832214355469,282.3890380859375,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.093780494760722e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.4192199707031,279.5832214355469,282.3890380859375,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,2.093780494760722e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.43634033203125,279.6054382324219,282.3890380859375,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.94560743693728e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.43634033203125,279.6054382324219,282.3890380859375,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.94560743693728e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.4534606933594,279.6291809082031,282.3890380859375,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.8077040522257448e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.4534606933594,279.6291809082031,282.3890380859375,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.8077040522257448e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.4706115722656,279.65435791015625,282.3890380859375,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,1.6772014532762114e-06,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
