time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.558457189594937e-13,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.694180328052104e-13,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.989913089991621e-13,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,2.6941797859510175e-13,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780023350353333e-12,290.9124755859375,294.1499938964844,282.7747497558594,282.2002868652344,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.390182015325372e-13,4.9441979011626616e-18,3.3901324130759797e-13,-1.8169127227046777e-12,0.0,0.0,0.0,0.0,60.0,8.245508098525536e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,282.8451538085937,282.26483154296875,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,7.919877731410453e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,282.9852600097656,282.3919982910156,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,7.384750233541126e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,282.9852600097656,282.3919982910156,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,7.384750233541126e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.1238098144531,282.5157775878906,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,7.002191892979681e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.1238098144531,282.5157775878906,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,7.002191892979681e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.260009765625,282.6353454589844,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,6.394196816472686e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.260009765625,282.6353454589844,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,6.394196816472686e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.3930358886719,282.74981689453125,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,5.872732700140659e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.3930358886719,282.74981689453125,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,5.872732700140659e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.4581604003906,282.8048400878906,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,5.640464806333512e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.52215576171875,282.8582458496094,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,5.467402530712207e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.6465759277344,282.95977783203125,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,5.041578177156225e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.6465759277344,282.95977783203125,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,5.041578177156225e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.7654724121094,283.05352783203125,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,4.6704048628498647e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.7654724121094,283.05352783203125,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,4.6704048628498647e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.558457189594937e-13,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.694180328052104e-13,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.989913089991621e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,2.6941797859510175e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780023350353333e-12,290.9124755859375,294.1499938964844,283.8780822753906,283.1386108398437,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.3164879302955965e-12,2.2844650227425585e-18,-2.316490315540376e-12,2.5200679217018958e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.076072457337433e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.558457189594937e-13,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.694180328052104e-13,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.989913089991621e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,2.6941797859510175e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780023350353333e-12,290.9124755859375,294.1499938964844,283.8780822753906,283.1386108398437,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.3164879302955965e-12,2.2844650227425585e-18,-2.316490315540376e-12,2.5200679217018958e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.076072457337433e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.983642578125,283.21417236328125,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.932613168444733e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,283.983642578125,283.21417236328125,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.932613168444733e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.558457189594937e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.694180328052104e-13,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913089991621e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-2.6941797859510175e-13,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,284.03350830078125,283.2480773925781,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.105838719888454e-12,6.367104478299336e-18,3.1058324315158536e-12,-2.790940221986116e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.83925033986543e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,284.0813293457031,283.279296875,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.5250057095481686e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,284.1703796386719,283.3331298828125,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.183435381970412e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.9124755859375,294.1499938964844,284.1703796386719,283.3331298828125,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.946753947964288e-13,4.325784853918524e-18,3.9467105798773883e-13,-1.3543609593200112e-13,0.0,0.0,0.0,0.0,60.0,3.183435381970412e-08,-0.0,-0.0,0.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.050000000745058,3.99119313987395e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.050000000745058,4.202921344287347e-11,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.050000000745058,3.1042644149659176e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.050000000745058,4.202920303453261e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.050000000745058,1.9936835515821367e-10,290.9124755859375,291.1499938964844,284.25,283.3747863769531,282.3890380859375,280.7698059082031,290.39666748046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2444833758814566e-10,5.034061859924524e-16,4.244478379877848e-10,-9.727366689915582e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.098522468775628e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.050000000745058,3.99119313987395e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.050000000745058,4.202921344287347e-11,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.050000000745058,3.1042644149659176e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.050000000745058,4.202920303453261e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.050000000745058,1.9936835515821367e-10,290.9124755859375,291.1499938964844,284.25,283.3747863769531,282.3890380859375,280.7698059082031,290.39666748046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2444833758814566e-10,5.034061859924524e-16,4.244478379877848e-10,-9.727366689915582e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.098522468775628e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094970703125,0.6341403722763062,0.050000000745058,0.0408408716320991,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.609619140625,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.6341403722763062,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.609619140625,0.6341403722763062,0.050000000745058,0.2040086090564727,290.5500793457031,291.1499938964844,284.2872619628906,283.3920288085937,292.37176513671875,294.08404541015625,290.4410095214844,1.0,0.1097140461206436,0.0114839244633913,0.0114839244633913,1.0,1.0,-0.4354486465454101,8.595476401751512e-07,0.4354477822780609,-0.13282011449337,0.0,0.0,0.0,10.175905227661133,60.0,381.8560180664063,-0.0,12.278898239135742,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313422918319702,0.050000000745058,0.04523616284132,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313422918319702,0.050000000745058,0.0476358570158481,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172180175781,0.6313422918319702,0.050000000745058,0.0351836830377578,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313422918319702,0.050000000745058,0.0476358570158481,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313422918319702,0.050000000745058,0.2259639948606491,290.63677978515625,291.1499938964844,284.324462890625,283.40850830078125,293.67364501953125,297.4980163574219,290.8457946777344,1.0,0.1210938319563865,0.0229678489267826,0.0229678489267826,1.0,1.0,-0.4819968938827514,3.565695806173608e-06,0.4819933176040649,-0.1438867300748825,0.0,0.0,0.0,12.500346183776855,60.0,814.3826293945312,-0.0,16.681337356567383,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3549499511719,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.4879455566406,1.0,0.1406053006649017,0.0459356978535652,0.0459356978535652,1.0,1.0,-0.4867365956306457,3.763635686482303e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7018432617188,-0.0,23.19177627563477,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3549499511719,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.4879455566406,1.0,0.1406053006649017,0.0459356978535652,0.0459356978535652,1.0,1.0,-0.4867365956306457,3.763635686482303e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7018432617188,-0.0,23.19177627563477,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5492411851882935,0.050000000745058,0.0482484884560108,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5492411851882935,0.050000000745058,0.0356361679732799,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6024475097656,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.622802734375,291.716796875,1.0,0.1490138173103332,0.0574196241796016,0.0574196241796016,1.0,1.0,-0.4881990849971771,0.0001062735536834,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.7733154296875,-0.0,26.346338272094727,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8217163085937,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.9259948730469,1.0,0.1565811783075332,0.2459356933832168,0.2459356933832168,0.9955030083656312,1.0,-0.489600121974945,0.0325613915920257,0.4570387303829193,-0.1133353635668754,0.0,0.0,0.0,27.19931030273437,60.0,657.6643676757812,-0.0,29.38006591796875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2057800292969,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853576660156,292.2851257324219,1.0,0.1694027483463287,0.6229678392410278,0.6229678392410278,0.9865089654922484,1.0,-0.4921590387821197,0.1863713711500167,0.3057876825332641,0.0391611158847808,0.0,0.0,0.0,33.64053726196289,60.0,439.2234191894531,-0.0,34.946868896484375,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2057800292969,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853576660156,292.2851257324219,1.0,0.1694027483463287,0.6229678392410278,0.6229678392410278,0.9865089654922484,1.0,-0.4921590387821197,0.1863713711500167,0.3057876825332641,0.0391611158847808,0.0,0.0,0.0,33.64053726196289,60.0,439.2234191894531,-0.0,34.946868896484375,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26422119140625,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2338562011719,1.0,0.1795582026243209,1.0,1.0,0.977514922618866,1.0,-0.4943325221538543,0.2161078751087188,0.2782246470451355,0.0682121589779853,0.0,0.0,0.0,39.09871292114258,60.0,-41.59114456176758,-0.0,39.74163055419922,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26422119140625,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2338562011719,1.0,0.1795582026243209,1.0,1.0,0.977514922618866,1.0,-0.4943325221538543,0.2161078751087188,0.2782246470451355,0.0682121589779853,0.0,0.0,0.0,39.09871292114258,60.0,-41.59114456176758,-0.0,39.74163055419922,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857635200023651,0.050000000745058,0.0465622022747993,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857635200023651,0.050000000745058,0.0490322411060333,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857635200023651,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857635200023651,0.050000000745058,0.0490322411060333,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857635200023651,0.050000000745058,0.232587844133377,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599670410156,292.177001953125,1.0,0.1875164955854416,1.0,1.0,0.9317087531089784,1.0,-0.4961300492286682,0.2178932130336761,0.278236836194992,0.0694980546832084,0.0,0.0,0.0,43.60920715332031,48.0,-90.89175415039062,-0.0,43.74244689941406,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857635200023651,0.050000000745058,0.0465622022747993,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857635200023651,0.050000000745058,0.0490322411060333,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857635200023651,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857635200023651,0.050000000745058,0.0490322411060333,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857635200023651,0.050000000745058,0.232587844133377,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599670410156,292.177001953125,1.0,0.1875164955854416,1.0,1.0,0.9317087531089784,1.0,-0.4961300492286682,0.2178932130336761,0.278236836194992,0.0694980546832084,0.0,0.0,0.0,43.60920715332031,48.0,-90.89175415039062,-0.0,43.74244689941406,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
