time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834787547588348,0.050000000745058,0.0466043204069137,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834787547588348,0.050000000745058,0.0490765906870365,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834787547588348,0.050000000745058,0.0362478047609329,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834787547588348,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834787547588348,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,297.5511474609375,292.1459655761719,1.0,0.1889607459306717,1.0,1.0,0.8859026432037354,1.0,-0.4965791702270508,0.2193736732006073,0.2772054970264435,0.0707796663045883,0.0,0.0,0.0,44.734825134277344,36.0,-85.3538589477539,-0.0,44.74546813964844,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834787547588348,0.050000000745058,0.0466043204069137,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834787547588348,0.050000000745058,0.0490765906870365,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834787547588348,0.050000000745058,0.0362478047609329,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834787547588348,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834787547588348,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,297.5511474609375,292.1459655761719,1.0,0.1889607459306717,1.0,1.0,0.8859026432037354,1.0,-0.4965791702270508,0.2193736732006073,0.2772054970264435,0.0707796663045883,0.0,0.0,0.0,44.734825134277344,36.0,-85.3538589477539,-0.0,44.74546813964844,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846929311752319,0.050000000745058,0.0465818792581558,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846929311752319,0.050000000745058,0.0490529611706733,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846929311752319,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846929311752319,0.050000000745058,0.0490529611706733,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846929311752319,0.050000000745058,0.2326861172914505,292.1369934082031,290.1499938964844,284.8012390136719,283.55975341796875,291.90008544921875,297.5474853515625,292.1279296875,1.0,0.1877672672271728,1.0,1.0,0.8629995584487915,1.0,-0.4963401257991791,0.2201126962900161,0.2762274444103241,0.0715172365307807,0.0,0.0,0.0,44.1342887878418,36.0,-81.56024932861328,-0.0,44.21040344238281,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871938824653625,0.050000000745058,0.0465361289680004,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871938824653625,0.050000000745058,0.0490047819912433,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871938824653625,0.050000000745058,0.0361947678029537,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871938824653625,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871938824653625,0.050000000745058,0.2324575930833816,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.87744140625,297.5442810058594,292.108154296875,1.0,0.1854885667562484,1.0,1.0,0.8264871835708618,1.0,-0.4958527088165283,0.2215510904788971,0.2743016481399536,0.0730010494589805,0.0,0.0,0.0,42.91046142578125,25.0,-79.93489837646484,-0.0,43.12150573730469,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225255012512,0.050000000745058,0.04639533162117,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225255012512,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225255012512,0.050000000745058,0.0360852591693401,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225255012512,0.050000000745058,0.0488565191626548,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225255012512,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787780761719,297.5389709472656,292.0569152832031,1.0,0.1785261034965515,1.0,1.0,0.7534624338150024,1.0,-0.4943525791168213,0.2262355238199234,0.2681170701980591,0.077862411737442,0.0,0.0,0.0,39.14453125,25.0,-90.3570785522461,-0.0,39.78377914428711,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225255012512,0.050000000745058,0.04639533162117,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225255012512,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225255012512,0.050000000745058,0.0360852591693401,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225255012512,0.050000000745058,0.0488565191626548,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225255012512,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787780761719,297.5389709472656,292.0569152832031,1.0,0.1785261034965515,1.0,1.0,0.7534624338150024,1.0,-0.4943525791168213,0.2262355238199234,0.2681170701980591,0.077862411737442,0.0,0.0,0.0,39.14453125,25.0,-90.3570785522461,-0.0,39.78377914428711,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000847578048706,0.050000000745058,0.0463204234838485,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000847578048706,0.050000000745058,0.0487776398658752,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000847578048706,0.050000000745058,0.0360269956290721,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000847578048706,0.050000000745058,0.0487776398658752,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000847578048706,0.050000000745058,0.2313801199197769,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.6676940917969,297.5362854003906,292.0128479003906,1.0,0.1750077754259109,1.0,1.0,0.7076238393783569,1.0,-0.4935542345046997,0.2313411384820938,0.2622131109237671,0.0830119252204895,0.0,0.0,0.0,37.14093399047852,25.0,-107.98411560058594,-0.0,38.01639175415039,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026334524154663,0.050000000745058,0.0462828502058982,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026334524154663,0.050000000745058,0.0487380698323249,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026334524154663,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026334524154663,0.050000000745058,0.0487380698323249,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026334524154663,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.5749816894531,297.53485107421875,291.9801025390625,1.0,0.1731412261724472,1.0,1.0,0.6804376840591431,1.0,-0.4931538105010986,0.2355421483516693,0.2576116621494293,0.0872097089886665,0.0,0.0,0.0,36.1358757019043,25.0,-124.3173828125,-0.0,37.13216400146485,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088968873023987,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8078918457031,297.5313720703125,291.82635498046875,1.0,0.1688420325517654,1.0,1.0,0.5586554408073425,1.0,-0.492246150970459,0.2707386612892151,0.2215074747800827,0.1222274750471115,0.0,0.0,0.0,33.86051559448242,25.0,-271.3594055175781,-0.0,35.13947296142578,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088968873023987,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8078918457031,297.5313720703125,291.82635498046875,1.0,0.1688420325517654,1.0,1.0,0.5586554408073425,1.0,-0.492246150970459,0.2707386612892151,0.2215074747800827,0.1222274750471115,0.0,0.0,0.0,33.86051559448242,25.0,-271.3594055175781,-0.0,35.13947296142578,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143737196922302,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5574645996094,287.6499938964844,285.1268615722656,283.611572265625,289.2293395996094,297.52734375,291.4354553222656,1.0,0.1654064655303955,1.0,1.0,0.436873197555542,1.0,-0.4915336966514587,0.3375400602817535,0.153993621468544,0.1886347383260727,0.0,0.0,0.0,32.07915115356445,25.0,-622.651123046875,-0.0,33.59080123901367,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143737196922302,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5574645996094,287.6499938964844,285.1268615722656,283.611572265625,289.2293395996094,297.52734375,291.4354553222656,1.0,0.1654064655303955,1.0,1.0,0.436873197555542,1.0,-0.4915336966514587,0.3375400602817535,0.153993621468544,0.1886347383260727,0.0,0.0,0.0,32.07915115356445,25.0,-622.651123046875,-0.0,33.59080123901367,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5168320536613464,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5168320536613464,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5168320536613464,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5168320536613464,0.050000000745058,0.230293333530426,291.2825927734375,287.6499938964844,285.1629638671875,283.615478515625,288.271240234375,297.52447509765625,291.1195678710937,1.0,0.1639543324708938,1.0,1.0,0.3759821057319641,1.0,-0.4912358522415161,0.376421570777893,0.114814281463623,0.2272724062204361,0.0,0.0,0.0,31.33575439453125,25.0,-840.8798828125,-0.0,32.947837829589844,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5191137194633484,0.050000000745058,0.0460779517889022,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5191137194633484,0.050000000745058,0.0485223047435283,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5191137194633484,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5191137194633484,0.050000000745058,0.0485223047435283,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5191137194633484,0.050000000745058,0.2301689088344574,290.9293212890625,287.1499938964844,285.19903564453125,283.6190795898437,287.2855224609375,297.5205993652344,290.7295227050781,1.0,0.1626526415348053,1.0,1.0,0.3056212961673736,1.0,-0.4909704625606537,0.4163216948509216,0.0746487453579902,0.2669126093387604,0.0,0.0,0.0,30.67409324645996,25.0,-1054.0386962890625,-0.0,32.37732696533203,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231366157531738,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231366157531738,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231366157531738,0.050000000745058,0.2299607396125793,290.0460205078125,286.6499938964844,285.271240234375,283.6255187988281,285.9804992675781,297.50909423828125,289.811767578125,1.0,0.160437062382698,1.0,1.0,0.1648997366428375,1.0,-0.4905267655849457,0.4656804502010345,0.0248463060706853,0.3158800899982452,0.0,0.0,0.0,29.56447410583496,25.0,-1297.3424072265625,-0.0,31.419301986694336,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231366157531738,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231366157531738,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231366157531738,0.050000000745058,0.2299607396125793,290.0460205078125,286.6499938964844,285.271240234375,283.6255187988281,285.9804992675781,297.50909423828125,289.811767578125,1.0,0.160437062382698,1.0,1.0,0.1648997366428375,1.0,-0.4905267655849457,0.4656804502010345,0.0248463060706853,0.3158800899982452,0.0,0.0,0.0,29.56447410583496,25.0,-1297.3424072265625,-0.0,31.419301986694336,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51220703125,0.5253423452377319,0.1331988126039505,0.0460145473480224,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51220703125,0.5253423452377319,0.050000000745058,0.048455536365509,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51220703125,0.5255575180053711,0.1234342232346534,0.035825740545988,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51220703125,0.5253423452377319,0.050000000745058,0.048455536365509,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.51220703125,0.5253423452377319,0.050000000745058,0.2298521995544433,289.4674072265625,286.6499938964844,285.3165588378906,283.62908935546875,285.3911437988281,297.4992370605469,289.2379455566406,1.0,0.1592712700366974,1.0,1.0,0.0765668973326683,1.0,-0.4903362989425659,0.4894126057624817,0.0009236835758201,0.3393781781196594,0.0,0.0,0.0,28.98569869995117,25.0,-1326.343505859375,-0.0,30.92395401000977,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544738769531,0.7380948662757874,0.1325613111257553,0.1046752259135246,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427307128906,0.5519274473190308,0.050000000745058,0.0482285358011722,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.060302734375,0.7233970165252686,0.1229220181703567,0.0762841179966926,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427307128906,0.5519274473190308,0.050000000745058,0.0482285358011722,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427307128906,0.5519274473190308,0.050000000745058,0.2287754118442535,289.0712890625,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8188781738281,1.0,0.1601781100034713,1.0,1.0,0.0241781622171401,1.0,-0.6074110865592957,0.6073986291885376,1.2463062375900336e-05,0.4311169385910034,0.0,0.0,0.0,24.17351150512696,45.0,-1424.5137939453125,-0.0,37.78817367553711,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694580078125,0.7457864880561829,0.1238497421145439,0.1142782047390937,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399682521820068,0.050000000745058,0.0483206659555435,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.7307648658752441,0.1162334159016609,0.083259105682373,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399682521820068,0.050000000745058,0.0483206659555435,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399682521820068,0.050000000745058,0.2292124330997467,288.09002685546875,286.1499938964844,285.40753173828125,283.6353454589844,285.40118408203125,297.47247314453125,287.930908203125,1.0,0.1678602248430252,1.0,1.0,0.0156013257801532,1.0,-0.6280974745750427,0.6280943155288696,3.188683194821351e-06,0.4480654299259186,0.0,0.0,0.0,26.6947021484375,45.0,-1243.87890625,-0.0,42.68056869506836,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9796142578125,0.7403330206871033,0.1229591742157936,0.1134119480848312,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634155273437,0.5366072654724121,0.050000000745058,0.0483491793274879,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9831848144531,0.7257694602012634,0.1154825165867805,0.0827199816703796,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634155273437,0.5366072654724121,0.050000000745058,0.0483491793274879,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634155273437,0.5366072654724121,0.050000000745058,0.2293476909399032,287.9986267089844,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.84844970703125,1.0,0.1691698729991912,1.0,1.0,0.014506896957755,1.0,-0.6266417503356934,0.6266389489173889,2.8031452075083507e-06,0.4468695819377899,0.0,0.0,0.0,27.4035587310791,33.0,-1201.1451416015625,-0.0,43.27195358276367,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630187988281,0.7244812846183777,0.119058109819889,0.1093870252370834,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244506835937,0.5295318961143494,0.050000000745058,0.0484136492013931,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657043457031,0.7105439901351929,0.1121279522776603,0.0800972431898117,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244506835937,0.5295318961143494,0.050000000745058,0.0484136492013931,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244506835937,0.5295318961143494,0.050000000745058,0.2296534925699234,287.5767822265625,286.1499938964844,285.4600830078125,283.6385192871094,285.4535827636719,297.45343017578125,287.4566345214844,1.0,0.1708644032478332,1.0,1.0,0.0085774231702089,1.0,-0.6191850900650024,0.6191837191581726,1.3756142607235231e-06,0.4407630562782287,0.0,0.0,0.0,28.9691104888916,33.0,-983.4583129882812,-0.0,44.07806396484375,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3413391113281,0.7194024920463562,0.1173665821552276,0.1075299605727195,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.5284347534179688,0.050000000745058,0.0484242513775825,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436889648437,0.7052731513977051,0.1105823442339897,0.0788270756602287,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.5284347534179688,0.050000000745058,0.0484242513775825,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.5284347534179688,0.050000000745058,0.2297037988901138,287.3531494140625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2457580566406,1.0,0.1708424091339111,1.0,1.0,0.0048356321640312,1.0,-0.6155173778533936,0.6155165433883667,8.686967589710548e-07,0.4377587735652923,0.0,0.0,0.0,29.20490455627441,25.0,-863.4205932617188,-0.0,43.9050178527832,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.7692973613739014,0.1159995645284652,0.1055085286498069,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278381347656,0.5789512395858765,0.050000000745058,0.0480573177337646,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07916259765625,0.7543397545814514,0.109195202589035,0.0773243829607963,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278381347656,0.5789512395858765,0.050000000745058,0.0480573177337646,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.107666015625,0.6836479306221008,0.1098517179489135,0.3685363829135895,287.0806579589844,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.427001953125,286.97198486328125,1.0,0.1725849956274032,1.0,1.0,0.0,1.0,-0.7768183350563049,0.7768176794052124,6.551339311045012e-07,0.5655582547187805,0.0,0.0,0.0,21.38643455505371,25.0,-788.86669921875,-0.0,55.03489685058594,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70587158203125,0.8499828577041626,0.1148854047060012,0.1042001992464065,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729797363281,0.6448135375976562,0.050000000745058,0.0477616675198078,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.8336473703384399,0.1078595295548439,0.076223075389862,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729797363281,0.6448135375976562,0.050000000745058,0.0477616675198078,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.710693359375,0.8287860751152039,0.1058874130249023,0.480417251586914,286.6988830566406,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733825683594,286.6156005859375,1.0,0.175568088889122,1.0,1.0,0.0,1.0,-0.9076982736587524,0.9076974391937256,7.93815843280754e-07,0.6745704412460327,0.0,0.0,0.0,15.346238136291504,25.0,-762.5343017578125,-0.0,66.36618041992188,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.7909561991691589,0.113006591796875,0.1024560630321502,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.603507399559021,0.050000000745058,0.0479313880205154,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.7722498178482056,0.1049519330263137,0.0742861181497573,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.603507399559021,0.050000000745058,0.0479313880205154,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.7585408091545105,0.0983930453658104,0.4521000683307647,286.308837890625,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723083496094,1.0,0.1784041970968246,1.0,1.0,0.0,1.0,-0.8697127103805542,0.8697119951248169,7.442009177793807e-07,0.6434738039970398,0.0,0.0,0.0,19.219106674194336,25.0,-473.47161865234375,-0.0,65.97232055664062,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.7909561991691589,0.113006591796875,0.1024560630321502,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.603507399559021,0.050000000745058,0.0479313880205154,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.7722498178482056,0.1049519330263137,0.0742861181497573,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.603507399559021,0.050000000745058,0.0479313880205154,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.7585408091545105,0.0983930453658104,0.4521000683307647,286.308837890625,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723083496094,1.0,0.1784041970968246,1.0,1.0,0.0,1.0,-0.8697127103805542,0.8697119951248169,7.442009177793807e-07,0.6434738039970398,0.0,0.0,0.0,19.219106674194336,25.0,-473.47161865234375,-0.0,65.97232055664062,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.7707586884498596,0.1125850826501846,0.1019657701253891,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.5878729820251465,0.050000000745058,0.0480084419250488,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.7511776089668274,0.10368362814188,0.0733462795615196,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.5878729820251465,0.050000000745058,0.0480084419250488,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.7335882186889648,0.095294252038002,0.4368304908275604,286.17535400390625,286.45001220703125,285.6762390136719,283.650146484375,285.6714782714844,297.2284545898437,286.14776611328125,1.0,0.1793878525495529,1.0,1.0,0.0,1.0,-0.8498519659042358,0.8498512506484985,7.189390203166113e-07,0.62706059217453,0.0,0.0,0.0,20.94984436035156,25.0,-345.8045654296875,-0.0,65.31436920166016,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7618045210838318,0.1124925836920738,0.1018345579504966,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803121328353882,0.050000000745058,0.048049010336399,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7415279150009155,0.1029992997646331,0.0728323236107826,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803121328353882,0.050000000745058,0.048049010336399,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.7215997576713562,0.0935782268643379,0.4283850193023681,286.1044006347656,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819091796875,1.0,0.1798786669969558,1.0,1.0,0.0,1.0,-0.8390377759933472,0.8390370607376099,7.05387833477289e-07,0.6180976629257202,0.0,0.0,0.0,21.858423233032227,25.0,-275.78912353515625,-0.0,64.90699768066406,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7497646808624268,0.1127016618847847,0.1019444912672042,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.5690223574638367,0.050000000745058,0.0481144599616527,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.72742760181427,0.1018349900841713,0.0719654858112335,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.5690223574638367,0.050000000745058,0.0481144599616527,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7013497948646545,0.0906060859560966,0.4138019680976867,285.9926147460937,286.54998779296875,285.77392578125,283.6555480957031,285.7689819335937,297.169189453125,285.97967529296875,1.0,0.1805918216705322,1.0,1.0,0.0,1.0,-0.8207813501358032,0.8207806348800659,6.828212235632236e-07,0.6029059886932373,0.0,0.0,0.0,23.31726455688477,25.0,-156.0063018798828,-0.0,64.11463928222656,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7491875886917114,0.1127369627356529,0.1019711345434188,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684198141098022,0.050000000745058,0.0481181368231773,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7266684174537659,0.1017660051584243,0.0719141662120819,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684198141098022,0.050000000745058,0.0481181368231773,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001625299453735,0.0904273241758346,0.4129273593425751,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743347167969,1.0,0.1806271076202392,1.0,1.0,0.0,1.0,-0.8197110891342163,0.8197104334831238,6.81509732203267e-07,0.6020120978355408,0.0,0.0,0.0,23.398820877075195,25.0,-148.8863067626953,-0.0,64.06273651123047,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438579797744751,0.1134940013289451,0.1025809645652771,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620023608207703,0.050000000745058,0.0481586158275604,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183619737625122,0.1009722054004669,0.0713197663426399,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620023608207703,0.050000000745058,0.0481586158275604,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868752837181091,0.088306039571762,0.4025773704051971,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809541434049606,1.0,1.0,0.0,1.0,-0.8074033260345459,0.8074026703834534,6.665134719696653e-07,0.591697633266449,0.0,0.0,0.0,24.29108619689941,25.0,-65.65186309814453,-0.0,63.40517425537109,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438579797744751,0.1134940013289451,0.1025809645652771,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620023608207703,0.050000000745058,0.0481586158275604,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183619737625122,0.1009722054004669,0.0713197663426399,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620023608207703,0.050000000745058,0.0481586158275604,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868752837181091,0.088306039571762,0.4025773704051971,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809541434049606,1.0,1.0,0.0,1.0,-0.8074033260345459,0.8074026703834534,6.665134719696653e-07,0.591697633266449,0.0,0.0,0.0,24.29108619689941,25.0,-65.65186309814453,-0.0,63.40517425537109,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427880764007568,0.1140286177396774,0.1030283495783805,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599958300590515,0.050000000745058,0.0481717959046363,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7156260013580322,0.1006972044706344,0.0711104571819305,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599958300590515,0.050000000745058,0.0481717959046363,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823346018791199,0.0875063240528106,0.3986928164958954,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810202151536941,1.0,1.0,0.0,1.0,-0.8030580282211304,0.8030573725700378,6.612570473407686e-07,0.5880419015884399,0.0,0.0,0.0,24.57812118530273,25.0,-35.251304626464844,-0.0,63.13587951660156,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424534559249878,0.1146517023444175,0.103557102382183,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585255026817322,0.050000000745058,0.0481816194951534,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.713556170463562,0.1004873216152191,0.0709481015801429,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585255026817322,0.050000000745058,0.0481816194951534,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787649989128113,0.0868336483836174,0.3954343199729919,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810441464185714,1.0,1.0,0.0,1.0,-0.7996101379394531,0.7996094822883606,6.571029302904208e-07,0.585140585899353,0.0,0.0,0.0,24.790037155151367,25.0,-10.392699241638184,-0.0,62.90133666992188,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
