time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433942556381226,0.1161231994628906,0.1048231646418571,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109100222587585,0.1002257615327835,0.0707380175590515,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737068891525269,0.0857742801308631,0.390320360660553,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.181012213230133,1.0,1.0,0.0,1.0,-0.7947688698768616,0.794768214225769,6.513055268442258e-07,0.5810845494270325,0.0,0.0,0.0,25.051570892333984,25.0,26.74285125732422,-0.0,62.52458190917969,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433942556381226,0.1161231994628906,0.1048231646418571,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109100222587585,0.1002257615327835,0.0707380175590515,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737068891525269,0.0857742801308631,0.390320360660553,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.181012213230133,1.0,1.0,0.0,1.0,-0.7947688698768616,0.794768214225769,6.513055268442258e-07,0.5810845494270325,0.0,0.0,0.0,25.051570892333984,25.0,26.74285125732422,-0.0,62.52458190917969,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458505630493164,0.1178431361913681,0.1063201427459716,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558745861053467,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096932530403137,0.1001286506652832,0.0706476494669914,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558745861053467,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705282926559448,0.0849898681044578,0.3865475952625274,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809263527393341,1.0,1.0,0.0,1.0,-0.7919424176216125,0.79194176197052,6.47962053790252e-07,0.5787654519081116,0.0,0.0,0.0,25.16768455505371,25.0,51.81044006347656,-0.0,62.25631713867188,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458505630493164,0.1178431361913681,0.1063201427459716,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558745861053467,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096932530403137,0.1001286506652832,0.0706476494669914,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558745861053467,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705282926559448,0.0849898681044578,0.3865475952625274,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809263527393341,1.0,1.0,0.0,1.0,-0.7919424176216125,0.79194176197052,6.47962053790252e-07,0.5787654519081116,0.0,0.0,0.0,25.16768455505371,25.0,51.81044006347656,-0.0,62.25631713867188,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493306398391724,0.1197624206542968,0.1080024316906929,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.709426760673523,0.1001532822847366,0.0706461817026138,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.668535590171814,0.0843939110636711,0.3836867213249206,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808283478021621,1.0,1.0,0.0,1.0,-0.7905298471450806,0.790529191493988,6.463395152422891e-07,0.5776857733726501,0.0,0.0,0.0,25.19597625732422,25.0,68.83036041259766,-0.0,62.0826530456543,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493306398391724,0.1197624206542968,0.1080024316906929,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.709426760673523,0.1001532822847366,0.0706461817026138,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.668535590171814,0.0843939110636711,0.3836867213249206,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808283478021621,1.0,1.0,0.0,1.0,-0.7905298471450806,0.790529191493988,6.463395152422891e-07,0.5776857733726501,0.0,0.0,0.0,25.19597625732422,25.0,68.83036041259766,-0.0,62.0826530456543,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535364627838135,0.1218463033437728,0.1098371669650077,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557615756988525,0.050000000745058,0.0482005104422569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097914814949036,0.1002698987722396,0.0707118213176727,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557615756988525,0.050000000745058,0.0482005104422569,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.667314887046814,0.0839321911334991,0.3814700245857239,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807431280612945,1.0,1.0,0.0,1.0,-0.7901479005813599,0.7901472449302673,6.459735573116632e-07,0.5775222182273865,0.0,0.0,0.0,25.172006607055664,25.0,80.47198486328125,-0.0,61.99327850341797,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535364627838135,0.1218463033437728,0.1098371669650077,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557615756988525,0.050000000745058,0.0482005104422569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097914814949036,0.1002698987722396,0.0707118213176727,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557615756988525,0.050000000745058,0.0482005104422569,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.667314887046814,0.0839321911334991,0.3814700245857239,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807431280612945,1.0,1.0,0.0,1.0,-0.7901479005813599,0.7901472449302673,6.459735573116632e-07,0.5775222182273865,0.0,0.0,0.0,25.172006607055664,25.0,80.47198486328125,-0.0,61.99327850341797,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558519244194031,0.1229424029588699,0.1108044683933258,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555915117263794,0.050000000745058,0.0481994487345218,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101427316665649,0.100356251001358,0.0707650482654571,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555915117263794,0.050000000745058,0.0481994487345218,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669123768806458,0.0837405920028686,0.3805486559867859,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807100921869278,1.0,1.0,0.0,1.0,-0.7902642488479614,0.7902635931968689,6.461657449108316e-07,0.5777152180671692,0.0,0.0,0.0,25.147539138793945,25.0,84.84874725341797,-0.0,61.977806091308594,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582852840423584,0.1240713596343994,0.1118019819259643,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561121106147766,0.050000000745058,0.0481980890035629,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105793356895447,0.1004586219787597,0.0708298683166503,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561121106147766,0.050000000745058,0.0481980890035629,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666170358657837,0.083570696413517,0.3797301352024078,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806851178407669,1.0,1.0,0.0,1.0,-0.7905535101890564,0.7905529141426086,6.465692194979056e-07,0.5780629515647888,0.0,0.0,0.0,25.117469787597656,25.0,88.49883270263672,-0.0,61.98065948486328,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634558081626892,0.1264211535453796,0.1138811632990837,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566015243530273,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116526961326599,0.1007058918476104,0.0709902197122573,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566015243530273,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662845015525818,0.0832869112491607,0.378356784582138,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806625574827194,1.0,1.0,0.0,1.0,-0.791584849357605,0.7915841937065125,6.479285730165429e-07,0.579160749912262,0.0,0.0,0.0,25.045974731445312,25.0,94.12044525146484,-0.0,62.03886032104492,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634558081626892,0.1264211535453796,0.1138811632990837,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566015243530273,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116526961326599,0.1007058918476104,0.0709902197122573,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566015243530273,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662845015525818,0.0832869112491607,0.378356784582138,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806625574827194,1.0,1.0,0.0,1.0,-0.791584849357605,0.7915841937065125,6.479285730165429e-07,0.579160749912262,0.0,0.0,0.0,25.045974731445312,25.0,94.12044525146484,-0.0,62.03886032104492,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689657807350159,0.1288841217756271,0.1160635650157928,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571774244308472,0.050000000745058,0.048190776258707,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129243016242981,0.1010026857256889,0.0711861252784729,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571774244308472,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662193536758423,0.0830660238862037,0.3772777318954468,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806793063879013,1.0,1.0,0.0,1.0,-0.7931346297264099,0.7931339740753174,6.499187179542787e-07,0.5807121396064758,0.0,0.0,0.0,24.96564674377441,25.0,98.14134216308594,-0.0,62.16293716430664,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689657807350159,0.1288841217756271,0.1160635650157928,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571774244308472,0.050000000745058,0.048190776258707,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129243016242981,0.1010026857256889,0.0711861252784729,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571774244308472,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662193536758423,0.0830660238862037,0.3772777318954468,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806793063879013,1.0,1.0,0.0,1.0,-0.7931346297264099,0.7931339740753174,6.499187179542787e-07,0.5807121396064758,0.0,0.0,0.0,24.96564674377441,25.0,98.14134216308594,-0.0,62.16293716430664,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747588753700256,0.1314525753259658,0.1183418333530426,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578099489212036,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143421173095703,0.1013433113694191,0.0714132785797119,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578099489212036,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663627624511719,0.0828983932733535,0.3764458000659942,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807371079921722,1.0,1.0,0.0436430424451828,1.0,-0.7951326370239258,0.7950620055198669,7.066391845000908e-05,0.5826024413108826,0.0,0.0,0.0,24.88133811950684,25.0,101.2557373046875,-0.0,62.34925079345703,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747588753700256,0.1314525753259658,0.1183418333530426,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578099489212036,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143421173095703,0.1013433113694191,0.0714132785797119,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578099489212036,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663627624511719,0.0828983932733535,0.3764458000659942,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807371079921722,1.0,1.0,0.0436430424451828,1.0,-0.7951326370239258,0.7950620055198669,7.066391845000908e-05,0.5826024413108826,0.0,0.0,0.0,24.88133811950684,25.0,101.2557373046875,-0.0,62.34925079345703,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807909250259399,0.1341236382722854,0.1207121759653091,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584781765937805,0.050000000745058,0.0481819473206996,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158733606338501,0.1017255634069442,0.0716694891452789,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584781765937805,0.050000000745058,0.0481819473206996,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666768193244934,0.0827787518501281,0.3758328855037689,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.62451171875,297.1234130859375,286.4166564941406,1.0,0.1808366328477859,1.0,1.0,0.0872860848903656,1.0,-0.7975384593009949,0.7951202988624573,0.0024181436747312,0.58263099193573,0.0,0.0,0.0,24.79632377624512,25.0,110.07149505615234,-0.0,62.595645904541016,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807909250259399,0.1341236382722854,0.1207121759653091,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584781765937805,0.050000000745058,0.0481819473206996,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158733606338501,0.1017255634069442,0.0716694891452789,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584781765937805,0.050000000745058,0.0481819473206996,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666768193244934,0.0827787518501281,0.3758328855037689,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.62451171875,297.1234130859375,286.4166564941406,1.0,0.1808366328477859,1.0,1.0,0.0872860848903656,1.0,-0.7975384593009949,0.7951202988624573,0.0024181436747312,0.58263099193573,0.0,0.0,0.0,24.79632377624512,25.0,110.07149505615234,-0.0,62.595645904541016,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.7838857173919678,0.1355036944150924,0.1219340115785598,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.55881667137146,0.050000000745058,0.048179667443037,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.7166751027107239,0.1019362062215805,0.0718096047639846,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.55881667137146,0.050000000745058,0.048179667443037,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.666889488697052,0.0827388763427734,0.3756093978881836,286.4490661621094,287.75,286.6417236328125,283.7778625488281,286.7328491210937,297.12469482421875,286.4652099609375,1.0,0.1809017360210418,1.0,1.0,0.109107606112957,1.0,-0.798899233341217,0.7904061675071716,0.0084931012243032,0.5779239535331726,0.0,0.0,0.0,24.7543888092041,25.0,130.7238311767578,-0.0,62.74166488647461,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130310058594,0.7870540618896484,0.1369328051805496,0.1231905370950698,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989624023437,0.5591597557067871,0.050000000745058,0.0481773652136325,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51007080078125,0.7175185084342957,0.1021722331643104,0.0719628110527992,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989624023437,0.5591597557067871,0.050000000745058,0.0481773652136325,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.6671547293663025,0.082721009850502,0.3754632472991943,286.5116882324219,287.8500061035156,286.68023681640625,283.7854309082031,286.9472351074219,297.1260681152344,286.5367126464844,1.0,0.1809771060943603,1.0,1.0,0.1342889070510864,1.0,-0.8004101514816284,0.7771106958389282,0.0232994854450225,0.5646652579307556,0.0,0.0,0.0,24.711959838867188,25.0,184.27685546875,-0.0,62.90625762939453,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.7941797971725464,0.1401067972183227,0.1259273141622543,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195129394531,0.5601242184638977,0.050000000745058,0.0481709390878677,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420654296875,0.7197852730751038,0.1028309911489486,0.0723683461546897,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195129394531,0.5601242184638977,0.050000000745058,0.0481709390878677,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367858886719,0.6682943105697632,0.0828343331813812,0.375685304403305,286.7451171875,287.95001220703125,286.75738525390625,283.8001708984375,287.4080810546875,297.1300048828125,286.7875061035156,1.0,0.181173175573349,1.0,1.0,0.184651494026184,1.0,-0.8044320344924927,0.752166211605072,0.0522658079862594,0.5396304726600647,0.0,0.0,0.0,24.59197998046875,25.0,327.3272399902344,-0.0,63.34148025512695,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.7941797971725464,0.1401067972183227,0.1259273141622543,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195129394531,0.5601242184638977,0.050000000745058,0.0481709390878677,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420654296875,0.7197852730751038,0.1028309911489486,0.0723683461546897,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195129394531,0.5601242184638977,0.050000000745058,0.0481709390878677,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367858886719,0.6682943105697632,0.0828343331813812,0.375685304403305,286.7451171875,287.95001220703125,286.75738525390625,283.8001708984375,287.4080810546875,297.1300048828125,286.7875061035156,1.0,0.181173175573349,1.0,1.0,0.184651494026184,1.0,-0.8044320344924927,0.752166211605072,0.0522658079862594,0.5396304726600647,0.0,0.0,0.0,24.59197998046875,25.0,327.3272399902344,-0.0,63.34148025512695,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.8028592467308044,0.1437594592571258,0.1290936172008514,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.5616655349731445,0.050000000745058,0.048160795122385,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.7232460379600525,0.103792168200016,0.0729818120598793,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.5616655349731445,0.050000000745058,0.048160795122385,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.6707192659378052,0.0831986665725708,0.3769951462745666,287.02520751953125,288.04998779296875,286.8346862792969,283.814453125,287.8072204589844,297.1358947753906,287.0710754394531,1.0,0.1814635843038559,1.0,1.0,0.2350140810012817,1.0,-0.8105155229568481,0.7316280007362366,0.0788874849677085,0.5186113119125366,0.0,0.0,0.0,24.400266647338867,25.0,396.0594787597656,-0.0,63.99845886230469,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.8028592467308044,0.1437594592571258,0.1290936172008514,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.5616655349731445,0.050000000745058,0.048160795122385,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.7232460379600525,0.103792168200016,0.0729818120598793,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.5616655349731445,0.050000000745058,0.048160795122385,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.6707192659378052,0.0831986665725708,0.3769951462745666,287.02520751953125,288.04998779296875,286.8346862792969,283.814453125,287.8072204589844,297.1358947753906,287.0710754394531,1.0,0.1814635843038559,1.0,1.0,0.2350140810012817,1.0,-0.8105155229568481,0.7316280007362366,0.0788874849677085,0.5186113119125366,0.0,0.0,0.0,24.400266647338867,25.0,396.0594787597656,-0.0,63.99845886230469,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548278808594,0.812738835811615,0.1479342132806778,0.1326993703842163,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183898925781,0.5636963844299316,0.050000000745058,0.0481476597487926,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471069335937,0.727733314037323,0.1050288453698158,0.0737852975726127,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183898925781,0.5636963844299316,0.050000000745058,0.0481476597487926,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.6743314862251282,0.0838000774383544,0.3793516755104065,287.35076904296875,288.1499938964844,286.9121398925781,283.828369140625,288.2371520996094,297.1434020996094,287.4030456542969,1.0,0.1818741858005523,1.0,1.0,0.2760761082172394,1.0,-0.8186033964157104,0.7101976275444031,0.1084058135747909,0.4963242709636688,0.0,0.0,0.0,24.15369987487793,25.0,461.19384765625,-0.0,64.89564514160156,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548278808594,0.812738835811615,0.1479342132806778,0.1326993703842163,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183898925781,0.5636963844299316,0.050000000745058,0.0481476597487926,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471069335937,0.727733314037323,0.1050288453698158,0.0737852975726127,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183898925781,0.5636963844299316,0.050000000745058,0.0481476597487926,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.6743314862251282,0.0838000774383544,0.3793516755104065,287.35076904296875,288.1499938964844,286.9121398925781,283.828369140625,288.2371520996094,297.1434020996094,287.4030456542969,1.0,0.1818741858005523,1.0,1.0,0.2760761082172394,1.0,-0.8186033964157104,0.7101976275444031,0.1084058135747909,0.4963242709636688,0.0,0.0,0.0,24.15369987487793,25.0,461.19384765625,-0.0,64.89564514160156,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287292480469,0.82347172498703,0.1526304930448532,0.1367835104465484,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.5662227869033813,0.050000000745058,0.0481316670775413,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7195129394531,0.7332954406738281,0.1065568476915359,0.0747877582907676,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.5662227869033813,0.050000000745058,0.0481316670775413,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.711669921875,0.6791960000991821,0.0846558809280395,0.382816731929779,287.72369384765625,288.25,286.9896850585937,283.8419494628906,288.7348022460937,297.15875244140625,287.7837219238281,1.0,0.1824302077293396,1.0,1.0,0.317138135433197,1.0,-0.8288278579711914,0.6838451623916626,0.1449826806783676,0.4687056243419647,0.0,0.0,0.0,23.856590270996094,25.0,531.6768188476562,-0.0,66.06710815429688,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287292480469,0.82347172498703,0.1526304930448532,0.1367835104465484,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.5662227869033813,0.050000000745058,0.0481316670775413,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7195129394531,0.7332954406738281,0.1065568476915359,0.0747877582907676,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.5662227869033813,0.050000000745058,0.0481316670775413,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.711669921875,0.6791960000991821,0.0846558809280395,0.382816731929779,287.72369384765625,288.25,286.9896850585937,283.8419494628906,288.7348022460937,297.15875244140625,287.7837219238281,1.0,0.1824302077293396,1.0,1.0,0.317138135433197,1.0,-0.8288278579711914,0.6838451623916626,0.1449826806783676,0.4687056243419647,0.0,0.0,0.0,23.856590270996094,25.0,531.6768188476562,-0.0,66.06710815429688,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.829251229763031,0.1551724672317505,0.1389956474304199,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8913879394531,0.5676806569099426,0.050000000745058,0.0481226108968257,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278869628906,0.7365216612815857,0.1074405536055564,0.0753688961267471,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8913879394531,0.5676806569099426,0.050000000745058,0.0481226108968257,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194030761719,0.6821330785751343,0.0851881131529808,0.3849975764751434,287.9323425292969,288.25,287.02850341796875,283.8486633300781,289.0085754394531,297.1701965332031,287.99639892578125,1.0,0.1827700287103653,1.0,1.0,0.3376691341400146,1.0,-0.8347755670547485,0.6689000129699707,0.1658755391836166,0.4529572427272796,0.0,0.0,0.0,23.689760208129883,25.0,570.7490844726562,-0.0,66.76604461669922,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1576232910156,0.8354426026344299,0.157849982380867,0.1413268893957138,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092529296875,0.5693185329437256,0.050000000745058,0.0481125749647617,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473388671875,0.7401256561279297,0.1084103733301162,0.0760081112384796,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092529296875,0.5693185329437256,0.050000000745058,0.0481125749647617,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1386413574219,0.6854774951934814,0.0857949554920196,0.3875012695789337,288.1518249511719,288.3500061035156,287.0673522949219,283.85528564453125,289.1644287109375,297.1824951171875,288.2137145996094,1.0,0.1831562966108322,1.0,1.0,0.3449161946773529,1.0,-0.8413210511207581,0.6657242774963379,0.1755967289209365,0.4487966299057007,0.0,0.0,0.0,23.506664276123047,25.0,577.6082763671875,-0.0,67.54895782470703,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376892089844,0.8488745093345642,0.1634564846754074,0.1462722420692443,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971008300781,0.5729296207427979,0.050000000745058,0.0480909645557403,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.52911376953125,0.7482307553291321,0.1105214655399322,0.077431634068489,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971008300781,0.5729296207427979,0.050000000745058,0.0480909645557403,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52197265625,0.6930885314941406,0.0871724560856819,0.3933563232421875,288.5326843261719,288.45001220703125,287.14508056640625,283.86846923828125,289.4178466796875,297.2083435058594,288.5835266113281,1.0,0.1840740144252777,1.0,1.0,0.3594103157520294,1.0,-0.8559395670890808,0.6614428162574768,0.1944967359304428,0.4421996176242828,0.0,0.0,0.0,23.11863136291504,25.0,520.8401489257812,-0.0,69.358642578125,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376892089844,0.8488745093345642,0.1634564846754074,0.1462722420692443,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971008300781,0.5729296207427979,0.050000000745058,0.0480909645557403,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.52911376953125,0.7482307553291321,0.1105214655399322,0.077431634068489,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971008300781,0.5729296207427979,0.050000000745058,0.0480909645557403,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52197265625,0.6930885314941406,0.0871724560856819,0.3933563232421875,288.5326843261719,288.45001220703125,287.14508056640625,283.86846923828125,289.4178466796875,297.2083435058594,288.5835266113281,1.0,0.1840740144252777,1.0,1.0,0.3594103157520294,1.0,-0.8559395670890808,0.6614428162574768,0.1944967359304428,0.4421996176242828,0.0,0.0,0.0,23.11863136291504,25.0,520.8401489257812,-0.0,69.358642578125,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795471191406,0.8631255626678467,0.1692483574151992,0.1514079570770263,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84130859375,0.5766494870185852,0.050000000745058,0.0480693913996219,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714904785156,0.7569656372070312,0.1127542927861213,0.0789559856057167,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84130859375,0.5766494870185852,0.050000000745058,0.0480693913996219,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648681640625,0.7012522220611572,0.0886827409267425,0.3998951017856598,288.87469482421875,288.54998779296875,287.22283935546875,283.88153076171875,289.6745910644531,297.234375,288.9213256835937,1.0,0.1851746588945388,1.0,1.0,0.3739044368267059,1.0,-0.8717284798622131,0.657061755657196,0.2146667391061782,0.4352365136146545,0.0,0.0,0.0,22.745820999145508,25.0,475.5988159179688,-0.0,71.43006896972656,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795471191406,0.8631255626678467,0.1692483574151992,0.1514079570770263,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84130859375,0.5766494870185852,0.050000000745058,0.0480693913996219,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714904785156,0.7569656372070312,0.1127542927861213,0.0789559856057167,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84130859375,0.5766494870185852,0.050000000745058,0.0480693913996219,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648681640625,0.7012522220611572,0.0886827409267425,0.3998951017856598,288.87469482421875,288.54998779296875,287.22283935546875,283.88153076171875,289.6745910644531,297.234375,288.9213256835937,1.0,0.1851746588945388,1.0,1.0,0.3739044368267059,1.0,-0.8717284798622131,0.657061755657196,0.2146667391061782,0.4352365136146545,0.0,0.0,0.0,22.745820999145508,25.0,475.5988159179688,-0.0,71.43006896972656,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
