time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036060,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492919921875,0.8780478835105896,0.1751568168401718,0.1566810607910156,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804344415664673,0.050000000745058,0.0480481088161468,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14453125,0.7661913633346558,0.1150510385632515,0.0805421248078346,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804344415664673,0.050000000745058,0.0480481088161468,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405639648437,0.7097140550613403,0.0902717486023902,0.406879186630249,289.1463928222656,288.6499938964844,287.3006286621094,283.89459228515625,289.6215209960937,297.260009765625,289.17156982421875,1.0,0.1864467710256576,1.0,1.0,0.3610845506191253,1.0,-0.8882918357849121,0.6820030808448792,0.2062887549400329,0.4572875201702118,0.0,0.0,0.0,22.395862579345703,25.0,335.1921691894531,-0.0,73.73564910888672,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492919921875,0.8780478835105896,0.1751568168401718,0.1566810607910156,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804344415664673,0.050000000745058,0.0480481088161468,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14453125,0.7661913633346558,0.1150510385632515,0.0805421248078346,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804344415664673,0.050000000745058,0.0480481088161468,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405639648437,0.7097140550613403,0.0902717486023902,0.406879186630249,289.1463928222656,288.6499938964844,287.3006286621094,283.89459228515625,289.6215209960937,297.260009765625,289.17156982421875,1.0,0.1864467710256576,1.0,1.0,0.3610845506191253,1.0,-0.8882918357849121,0.6820030808448792,0.2062887549400329,0.4572875201702118,0.0,0.0,0.0,22.395862579345703,25.0,335.1921691894531,-0.0,73.73564910888672,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8922005891799927,0.1808363497257232,0.1618273109197616,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.583685576915741,0.050000000745058,0.0480303280055522,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747887372970581,0.1171948015689849,0.0820629596710205,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.583685576915741,0.050000000745058,0.0480303280055522,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170566916465759,0.0917687863111496,0.413670152425766,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5391845703125,297.2826538085937,289.2977600097656,1.0,0.1878500133752823,1.0,1.0,0.3482646644115448,1.0,-0.9044017791748048,0.707771360874176,0.1966304332017898,0.4802610874176025,0.0,0.0,0.0,22.132793426513672,25.0,192.2975311279297,-0.0,76.1589126586914,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8922005891799927,0.1808363497257232,0.1618273109197616,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.583685576915741,0.050000000745058,0.0480303280055522,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747887372970581,0.1171948015689849,0.0820629596710205,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.583685576915741,0.050000000745058,0.0480303280055522,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170566916465759,0.0917687863111496,0.413670152425766,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5391845703125,297.2826538085937,289.2977600097656,1.0,0.1878500133752823,1.0,1.0,0.3482646644115448,1.0,-0.9044017791748048,0.707771360874176,0.1966304332017898,0.4802610874176025,0.0,0.0,0.0,22.132793426513672,25.0,192.2975311279297,-0.0,76.1589126586914,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270874023437,0.8986560106277466,0.1835629194974899,0.1643005013465881,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.5849892497062683,0.050000000745058,0.0480233170092105,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253173828125,0.7785776853561401,0.1181812733411789,0.0827676057815551,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.5849892497062683,0.050000000745058,0.0480233170092105,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238830566406,0.7201188206672668,0.0924540981650352,0.4168145358562469,289.32598876953125,288.75,287.4172668457031,283.9142761230469,289.49957275390625,297.2926330566406,289.3349304199219,1.0,0.188582107424736,1.0,1.0,0.3418547213077545,1.0,-0.9119731187820436,0.7203389406204224,0.1916341334581375,0.4915417730808258,0.0,0.0,0.0,22.044723510742188,25.0,137.69967651367188,-0.0,77.37593078613281,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.904723823070526,0.1862177401781082,0.1667096316814422,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466186523437,0.586096465587616,0.050000000745058,0.0480174086987972,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.7820237278938293,0.1191094890236854,0.0834327563643455,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466186523437,0.586096465587616,0.050000000745058,0.0480174086987972,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499450683594,0.7228320837020874,0.0930925533175468,0.4197616279125213,289.3509216308594,288.8500061035156,287.4561462402344,283.9209289550781,289.40728759765625,297.3018493652344,289.35357666015625,1.0,0.1893262416124344,1.0,1.0,0.3297251462936401,1.0,-0.9191860556602478,0.7384034395217896,0.1807826310396194,0.5083761215209961,0.0,0.0,0.0,21.982419967651367,25.0,77.63221740722656,-0.0,78.58659362792969,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32440185546875,0.9161118865013124,0.1912343353033065,0.1712955236434936,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.5876004695892334,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258361816406,0.7876399755477905,0.1207445114850997,0.0846239700913429,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.5876004695892334,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.326904296875,0.7270964980125427,0.0941876471042633,0.4249300360679626,289.3253479003906,288.95001220703125,287.5338439941406,283.93438720703125,289.2121276855469,297.3175964355469,289.3172912597656,1.0,0.1908223628997802,1.0,1.0,0.3054660260677337,1.0,-0.9323045015335084,0.7736164927482605,0.158688023686409,0.5414313077926636,0.0,0.0,0.0,21.94278907775879,25.0,-39.346927642822266,-0.0,80.9451675415039,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32440185546875,0.9161118865013124,0.1912343353033065,0.1712955236434936,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.5876004695892334,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258361816406,0.7876399755477905,0.1207445114850997,0.0846239700913429,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.5876004695892334,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.326904296875,0.7270964980125427,0.0941876471042633,0.4249300360679626,289.3253479003906,288.95001220703125,287.5338439941406,283.93438720703125,289.2121276855469,297.3175964355469,289.3172912597656,1.0,0.1908223628997802,1.0,1.0,0.3054660260677337,1.0,-0.9323045015335084,0.7736164927482605,0.158688023686409,0.5414313077926636,0.0,0.0,0.0,21.94278907775879,25.0,-39.346927642822266,-0.0,80.9451675415039,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2433776855469,0.9255537390708924,0.1958421915769577,0.1755142956972122,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.5880860090255737,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458190917969,0.7913298606872559,0.1220635399222374,0.085598275065422,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.5880860090255737,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24761962890625,0.7296867966651917,0.0950113013386726,0.4289239048957824,289.2449645996094,289.04998779296875,287.6114501953125,283.9481811523437,289.039306640625,297.3299255371094,289.2322692871094,1.0,0.192281037569046,1.0,1.0,0.281206876039505,1.0,-0.9433253407478333,0.8058147430419922,0.137510597705841,0.5719661712646484,0.0,0.0,0.0,22.01776885986328,25.0,-111.5317840576172,-0.0,83.14341735839844,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2433776855469,0.9255537390708924,0.1958421915769577,0.1755142956972122,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.5880860090255737,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458190917969,0.7913298606872559,0.1220635399222374,0.085598275065422,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.5880860090255737,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24761962890625,0.7296867966651917,0.0950113013386726,0.4289239048957824,289.2449645996094,289.04998779296875,287.6114501953125,283.9481811523437,289.039306640625,297.3299255371094,289.2322692871094,1.0,0.192281037569046,1.0,1.0,0.281206876039505,1.0,-0.9433253407478333,0.8058147430419922,0.137510597705841,0.5719661712646484,0.0,0.0,0.0,22.01776885986328,25.0,-111.5317840576172,-0.0,83.14341735839844,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15673828125,0.9330084919929504,0.2001543939113617,0.1794361472129821,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16552734375,0.5877522230148315,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1584777832031,0.7934020161628723,0.1231276988983154,0.0863820239901542,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16552734375,0.5877522230148315,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598205566406,0.7308574318885803,0.0955968871712684,0.4318066537380218,289.1578674316406,289.1499938964844,287.68896484375,283.9623413085937,288.9961242675781,297.340087890625,289.1493530273437,1.0,0.1936596781015396,1.0,1.0,0.2700064182281494,1.0,-0.9524376392364502,0.8237534761428833,0.1286841928958892,0.5887392163276672,0.0,0.0,0.0,22.17866516113281,25.0,-109.8548583984375,-0.0,85.14875793457031,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15673828125,0.9330084919929504,0.2001543939113617,0.1794361472129821,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16552734375,0.5877522230148315,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1584777832031,0.7934020161628723,0.1231276988983154,0.0863820239901542,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16552734375,0.5877522230148315,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598205566406,0.7308574318885803,0.0955968871712684,0.4318066537380218,289.1578674316406,289.1499938964844,287.68896484375,283.9623413085937,288.9961242675781,297.340087890625,289.1493530273437,1.0,0.1936596781015396,1.0,1.0,0.2700064182281494,1.0,-0.9524376392364502,0.8237534761428833,0.1286841928958892,0.5887392163276672,0.0,0.0,0.0,22.17866516113281,25.0,-109.8548583984375,-0.0,85.14875793457031,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09698486328125,0.9396050572395324,0.2043877840042114,0.1832438707351684,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.5871404409408569,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984191894531,0.7947866916656494,0.1240728199481964,0.0870601832866668,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.5871404409408569,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0994873046875,0.7313569784164429,0.0960424542427063,0.4339528679847717,289.0979309082031,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.3501281738281,289.0910949707031,1.0,0.1949451863765716,1.0,1.0,0.2588059306144714,1.0,-0.9604055285453796,0.8400577902793884,0.1203477084636688,0.6041194796562195,0.0,0.0,0.0,22.364234924316406,25.0,-88.45947265625,-0.0,87.00237274169922,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09698486328125,0.9396050572395324,0.2043877840042114,0.1832438707351684,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.5871404409408569,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984191894531,0.7947866916656494,0.1240728199481964,0.0870601832866668,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.5871404409408569,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0994873046875,0.7313569784164429,0.0960424542427063,0.4339528679847717,289.0979309082031,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.3501281738281,289.0910949707031,1.0,0.1949451863765716,1.0,1.0,0.2588059306144714,1.0,-0.9604055285453796,0.8400577902793884,0.1203477084636688,0.6041194796562195,0.0,0.0,0.0,22.364234924316406,25.0,-88.45947265625,-0.0,87.00237274169922,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0714416503906,0.942803680896759,0.2064970284700393,0.1851380169391632,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.5868348479270935,0.050000000745058,0.0480132512748241,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07275390625,0.7954143285751343,0.1245224773883819,0.0873800739645958,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.5868348479270935,0.050000000745058,0.0480132512748241,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736999511719,0.7315176725387573,0.0962320938706398,0.4348568618297577,289.0722961425781,289.25,287.80499267578125,283.9845275878906,288.9591369628906,297.35528564453125,289.0661926269531,1.0,0.1955548971891403,1.0,1.0,0.2532057166099548,1.0,-0.9641517996788024,0.8478865027427673,0.1162652522325515,0.6115241646766663,0.0,0.0,0.0,22.454496383666992,25.0,-78.77826690673828,-0.0,87.88792419433594,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05157470703125,0.9459357261657716,0.2086071521043777,0.1870300471782684,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557861328125,0.5865275859832764,0.050000000745058,0.0480148419737815,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05230712890625,0.7960119843482971,0.1249634623527526,0.0876919478178024,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557861328125,0.5865275859832764,0.050000000745058,0.0480148419737815,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.05291748046875,0.7316339015960693,0.0964063555002212,0.4356797337532043,289.0520324707031,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.360595703125,289.0495910644531,1.0,0.1961434483528137,1.0,1.0,0.2558784782886505,1.0,-0.9677885174751282,0.8490927815437317,0.1186957731842994,0.6123480796813965,0.0,0.0,0.0,22.54253578186035,25.0,-53.74073028564453,-0.0,88.75019073486328,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.952492356300354,0.2129535973072052,0.1908828020095825,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861451029777527,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7975181937217712,0.1258917152881622,0.0883272662758827,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861451029777527,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0642395019531,0.7320677042007446,0.0967652201652526,0.4372656643390655,289.065185546875,289.45001220703125,287.920654296875,284.00811767578125,289.1230773925781,297.3725891113281,289.0699157714844,1.0,0.1972690522670745,1.0,1.0,0.2612240314483642,1.0,-0.9750834107398988,0.850483238697052,0.1246001571416854,0.6129048466682434,0.0,0.0,0.0,22.687450408935547,25.0,17.202070236206055,-0.0,90.4430923461914,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.952492356300354,0.2129535973072052,0.1908828020095825,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861451029777527,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7975181937217712,0.1258917152881622,0.0883272662758827,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861451029777527,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0642395019531,0.7320677042007446,0.0967652201652526,0.4372656643390655,289.065185546875,289.45001220703125,287.920654296875,284.00811767578125,289.1230773925781,297.3725891113281,289.0699157714844,1.0,0.1972690522670745,1.0,1.0,0.2612240314483642,1.0,-0.9750834107398988,0.850483238697052,0.1246001571416854,0.6129048466682434,0.0,0.0,0.0,22.687450408935547,25.0,17.202070236206055,-0.0,90.4430923461914,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599151611328124,0.2175405770540237,0.194938912987709,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863063335418701,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999107241630554,0.1269427984952926,0.0890376642346382,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863063335418701,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.733176052570343,0.097195379436016,0.4390990138053894,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.24169921875,297.3869934082031,289.1241760253906,1.0,0.1983561962842941,1.0,1.0,0.2665695548057556,1.0,-0.9830023646354676,0.8521855473518372,0.1308168172836303,0.6135054230690002,0.0,0.0,0.0,22.76580619812012,25.0,68.03005981445312,-0.0,92.17298126220705,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599151611328124,0.2175405770540237,0.194938912987709,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863063335418701,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999107241630554,0.1269427984952926,0.0890376642346382,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863063335418701,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.733176052570343,0.097195379436016,0.4390990138053894,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.24169921875,297.3869934082031,289.1241760253906,1.0,0.1983561962842941,1.0,1.0,0.2665695548057556,1.0,-0.9830023646354676,0.8521855473518372,0.1308168172836303,0.6135054230690002,0.0,0.0,0.0,22.76580619812012,25.0,68.03005981445312,-0.0,92.17298126220705,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20880126953125,0.9679858684539796,0.2223748117685318,0.1992046982049942,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869719982147217,0.050000000745058,0.0480123683810234,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031908869743347,0.1281347721815109,0.089839331805706,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869719982147217,0.050000000745058,0.0480123683810234,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349960803985596,0.0977231115102768,0.4413214921951294,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4468078613281,297.4036560058594,289.221923828125,1.0,0.1994349360466003,1.0,1.0,0.2822769582271576,1.0,-0.9917431473731996,0.8446921706199646,0.1470509767532348,0.6046153903007507,0.0,0.0,0.0,22.783218383789062,25.0,135.11463928222656,-0.0,93.9871826171875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20880126953125,0.9679858684539796,0.2223748117685318,0.1992046982049942,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869719982147217,0.050000000745058,0.0480123683810234,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031908869743347,0.1281347721815109,0.089839331805706,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869719982147217,0.050000000745058,0.0480123683810234,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349960803985596,0.0977231115102768,0.4413214921951294,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4468078613281,297.4036560058594,289.221923828125,1.0,0.1994349360466003,1.0,1.0,0.2822769582271576,1.0,-0.9917431473731996,0.8446921706199646,0.1470509767532348,0.6046153903007507,0.0,0.0,0.0,22.783218383789062,25.0,135.11463928222656,-0.0,93.9871826171875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.976836919784546,0.2275666445493698,0.2037647515535354,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.5882959961891174,0.050000000745058,0.0480054132640361,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.8076463937759399,0.1295323371887207,0.0907711088657379,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.5882959961891174,0.050000000745058,0.0480054132640361,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34405517578125,0.7378087639808655,0.098403662443161,0.4441521763801574,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.66845703125,297.4233703613281,289.36822509765625,1.0,0.2005410194396972,1.0,1.0,0.2979843616485595,1.0,-1.0017149448394775,0.8365664482116699,0.1651484668254852,0.5946288108825684,0.0,0.0,0.0,22.72651481628418,25.0,195.6215209960937,-0.0,95.9587173461914,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.976836919784546,0.2275666445493698,0.2037647515535354,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.5882959961891174,0.050000000745058,0.0480054132640361,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.8076463937759399,0.1295323371887207,0.0907711088657379,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.5882959961891174,0.050000000745058,0.0480054132640361,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34405517578125,0.7378087639808655,0.098403662443161,0.4441521763801574,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.66845703125,297.4233703613281,289.36822509765625,1.0,0.2005410194396972,1.0,1.0,0.2979843616485595,1.0,-1.0017149448394775,0.8365664482116699,0.1651484668254852,0.5946288108825684,0.0,0.0,0.0,22.72651481628418,25.0,195.6215209960937,-0.0,95.9587173461914,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.43511962890625,0.9814987182617188,0.2303007692098617,0.2061682343482971,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4134216308594,0.5892199277877808,0.050000000745058,0.0480006076395511,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.43035888671875,0.8103011846542358,0.1303143203258514,0.0912938490509986,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4134216308594,0.5892199277877808,0.050000000745058,0.0480006076395511,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4269104003906,0.7396377325057983,0.0988089218735694,0.44584721326828,289.4317932128906,289.75,288.18865966796875,284.0704040527344,289.7822570800781,297.434326171875,289.453125,1.0,0.2011159360408783,1.0,1.0,0.3058380782604217,1.0,-1.0072497129440308,0.8324450254440308,0.1748046576976776,0.5893751978874207,0.0,0.0,0.0,22.6701889038086,25.0,219.6267852783203,-0.0,97.02438354492188,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52459716796875,0.9862468242645264,0.233123242855072,0.2086513638496399,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014953613281,0.5903118252754211,0.050000000745058,0.0479949750006198,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51959228515625,0.8132140040397644,0.1311506927013397,0.0918543264269828,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014953613281,0.5903118252754211,0.050000000745058,0.0479949750006198,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5159606933594,0.7417522072792053,0.0992580130696296,0.4477347433567047,289.5211181640625,289.8500061035156,288.2267150878906,284.0802917480469,289.8855895996094,297.4459533691406,289.54315185546875,1.0,0.2017107754945755,1.0,1.0,0.3122307956218719,1.0,-1.01315438747406,0.8298243880271912,0.1833300590515136,0.5854783058166504,0.0,0.0,0.0,22.59703826904297,25.0,236.58660888671875,-0.0,98.1501922607422,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093200683594,0.9956928491592408,0.2389969080686569,0.2138324081897735,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849975585937,0.5929072499275208,0.050000000745058,0.0479817688465118,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041015625,0.8196852207183838,0.1329676359891891,0.0930796787142753,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849975585937,0.5929072499275208,0.050000000745058,0.0479817688465118,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002868652344,0.7467558979988098,0.1002764999866485,0.4520605504512787,289.70562744140625,289.95001220703125,288.3025207519531,284.1010131835937,290.0902404785156,297.47076416015625,289.7284545898437,1.0,0.2029714286327362,1.0,1.0,0.3250162303447723,1.0,-1.0259945392608645,0.8248948454856873,0.2010996639728546,0.5776064991950989,0.0,0.0,0.0,22.412673950195312,25.0,256.4371643066406,-0.0,100.5918960571289,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093200683594,0.9956928491592408,0.2389969080686569,0.2138324081897735,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849975585937,0.5929072499275208,0.050000000745058,0.0479817688465118,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041015625,0.8196852207183838,0.1329676359891891,0.0930796787142753,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849975585937,0.5929072499275208,0.050000000745058,0.0479817688465118,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002868652344,0.7467558979988098,0.1002764999866485,0.4520605504512787,289.70562744140625,289.95001220703125,288.3025207519531,284.1010131835937,290.0902404785156,297.47076416015625,289.7284545898437,1.0,0.2029714286327362,1.0,1.0,0.3250162303447723,1.0,-1.0259945392608645,0.8248948454856873,0.2010996639728546,0.5776064991950989,0.0,0.0,0.0,22.412673950195312,25.0,256.4371643066406,-0.0,100.5918960571289,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029541015625,0.9927992820739746,0.2456165254116058,0.2126524299383163,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.877685546875,0.5915801525115967,0.050000000745058,0.047988411039114,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89776611328125,0.8218741416931152,0.1349495947360992,0.0944404602050781,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.877685546875,0.5915801525115967,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.7479871511459351,0.1014371290802955,0.4571398794651031,289.8992614746094,290.04998779296875,288.3780517578125,284.1229858398437,290.2964782714844,297.5022277832031,289.92266845703125,1.0,0.2041403949260711,1.0,1.0,0.3378016650676727,1.0,-1.0323377847671509,0.8142638206481934,0.2180740386247635,0.5656511783599854,0.0,0.0,0.0,22.65578269958496,25.0,269.1239013671875,-0.0,102.39663696289062,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029541015625,0.9927992820739746,0.2456165254116058,0.2126524299383163,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.877685546875,0.5915801525115967,0.050000000745058,0.047988411039114,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89776611328125,0.8218741416931152,0.1349495947360992,0.0944404602050781,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.877685546875,0.5915801525115967,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.7479871511459351,0.1014371290802955,0.4571398794651031,289.8992614746094,290.04998779296875,288.3780517578125,284.1229858398437,290.2964782714844,297.5022277832031,289.92266845703125,1.0,0.2041403949260711,1.0,1.0,0.3378016650676727,1.0,-1.0323377847671509,0.8142638206481934,0.2180740386247635,0.5656511783599854,0.0,0.0,0.0,22.65578269958496,25.0,269.1239013671875,-0.0,102.39663696289062,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.087158203125,0.991754710674286,0.253362089395523,0.211860254406929,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5915067791938782,0.050000000745058,0.0479887463152408,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828552246094,0.8257301449775696,0.1370763033628463,0.0959026291966438,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5915067791938782,0.050000000745058,0.0479887463152408,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.7508794069290161,0.1027432456612587,0.4628430604934692,290.08404541015625,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.54705810546875,290.1039733886719,1.0,0.2052296698093414,1.0,1.0,0.3432327210903168,1.0,-1.0398733615875244,0.8128284215927124,0.227044865489006,0.5623261332511902,0.0,0.0,0.0,22.75132369995117,25.0,250.2958984375,-0.0,104.24349975585938,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.087158203125,0.991754710674286,0.253362089395523,0.211860254406929,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5915067791938782,0.050000000745058,0.0479887463152408,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828552246094,0.8257301449775696,0.1370763033628463,0.0959026291966438,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5915067791938782,0.050000000745058,0.0479887463152408,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.7508794069290161,0.1027432456612587,0.4628430604934692,290.08404541015625,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.54705810546875,290.1039733886719,1.0,0.2052296698093414,1.0,1.0,0.3432327210903168,1.0,-1.0398733615875244,0.8128284215927124,0.227044865489006,0.5623261332511902,0.0,0.0,0.0,22.75132369995117,25.0,250.2958984375,-0.0,104.24349975585938,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915086627006532,0.2614336311817169,0.2111325860023498,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920585989952087,0.050000000745058,0.0479859113693237,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2451171875,0.8304284811019897,0.1392787545919418,0.0974274203181266,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920585989952087,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.7547042369842529,0.104142315685749,0.4690167903900146,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.5937805175781,290.2645263671875,1.0,0.2063145637512207,1.0,1.0,0.3486637771129608,1.0,-1.0483444929122925,0.8122121691703796,0.2361323833465576,0.5594334006309509,0.0,0.0,0.0,22.77604103088379,28.0,228.16758728027344,-0.0,106.17564392089844,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915086627006532,0.2614336311817169,0.2111325860023498,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920585989952087,0.050000000745058,0.0479859113693237,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2451171875,0.8304284811019897,0.1392787545919418,0.0974274203181266,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920585989952087,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.7547042369842529,0.104142315685749,0.4690167903900146,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.5937805175781,290.2645263671875,1.0,0.2063145637512207,1.0,1.0,0.3486637771129608,1.0,-1.0483444929122925,0.8122121691703796,0.2361323833465576,0.5594334006309509,0.0,0.0,0.0,22.77604103088379,28.0,228.16758728027344,-0.0,106.17564392089844,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
