time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.991788387298584,0.2655273675918579,0.2119602710008621,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914306044578552,0.050000000745058,0.0479890592396259,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.8317598700523376,0.1404014229774475,0.0982084646821022,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914306044578552,0.050000000745058,0.0479890592396259,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.7556949853897095,0.1048697009682655,0.4722503423690796,290.3233947753906,290.25,288.5652770996094,284.1841735839844,290.6305847167969,297.61334228515625,290.3412170410156,1.0,0.2073561996221542,1.0,1.0,0.3513793051242828,1.0,-1.0541623830795288,0.8129928112030029,0.2411695569753646,0.5585952401161194,0.0,0.0,0.0,22.921735763549805,28.0,219.90866088867188,-0.0,107.75720977783205,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.9923588037490844,0.2695473432540893,0.2136974334716797,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901095867156982,0.050000000745058,0.0479957498610019,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8323026299476624,0.1415365487337112,0.0990017652511596,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901095867156982,0.050000000745058,0.0479957498610019,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.755969762802124,0.1056209281086921,0.4755991399288177,290.3962097167969,290.3500061035156,288.6024475097656,284.1976013183594,290.6546936035156,297.6240234375,290.4110717773437,1.0,0.2086876481771469,1.0,1.0,0.3497598171234131,1.0,-1.0612341165542605,0.8198501467704773,0.2413839697837829,0.5634714961051941,0.0,0.0,0.0,23.173120498657227,31.0,200.06399536132807,-0.0,109.83746337890624,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940751194953918,0.2771931290626526,0.2193977236747741,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857440829277039,0.050000000745058,0.0480183660984039,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313738703727722,0.1437872946262359,0.1005971431732177,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857440829277039,0.050000000745058,0.0480183660984039,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7547049522399902,0.1071376204490661,0.4825082123279571,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.68505859375,297.63134765625,290.51031494140625,1.0,0.2121446132659912,1.0,1.0,0.3465208411216736,1.0,-1.078336238861084,0.8364711403846741,0.2418650835752487,0.5753560662269592,0.0,0.0,0.0,23.94691276550293,34.0,146.74696350097656,-0.0,115.2727508544922,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940751194953918,0.2771931290626526,0.2193977236747741,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857440829277039,0.050000000745058,0.0480183660984039,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313738703727722,0.1437872946262359,0.1005971431732177,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857440829277039,0.050000000745058,0.0480183660984039,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7547049522399902,0.1071376204490661,0.4825082123279571,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.68505859375,297.63134765625,290.51031494140625,1.0,0.2121446132659912,1.0,1.0,0.3465208411216736,1.0,-1.078336238861084,0.8364711403846741,0.2418650835752487,0.5753560662269592,0.0,0.0,0.0,23.94691276550293,34.0,146.74696350097656,-0.0,115.2727508544922,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787658691406,0.9961634278297424,0.2842160165309906,0.227713406085968,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5792803764343262,0.050000000745058,0.0480533130466938,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771179199219,0.827921986579895,0.1459681093692779,0.102158598601818,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5792803764343262,0.050000000745058,0.0480533130466938,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511245608329773,0.1086092814803123,0.4893429279327392,290.5775451660156,290.54998779296875,288.75,284.25567626953125,290.71514892578125,297.6293029785156,290.5851745605469,1.0,0.2165126949548721,1.0,1.0,0.3432818651199341,1.0,-1.098477482795715,0.8553590178489685,0.243118405342102,0.5888321399688721,0.0,0.0,0.0,25.074922561645508,37.0,109.7822036743164,-0.0,122.27457427978516,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787658691406,0.9961634278297424,0.2842160165309906,0.227713406085968,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5792803764343262,0.050000000745058,0.0480533130466938,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771179199219,0.827921986579895,0.1459681093692779,0.102158598601818,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5792803764343262,0.050000000745058,0.0480533130466938,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511245608329773,0.1086092814803123,0.4893429279327392,290.5775451660156,290.54998779296875,288.75,284.25567626953125,290.71514892578125,297.6293029785156,290.5851745605469,1.0,0.2165126949548721,1.0,1.0,0.3432818651199341,1.0,-1.098477482795715,0.8553590178489685,0.243118405342102,0.5888321399688721,0.0,0.0,0.0,25.074922561645508,37.0,109.7822036743164,-0.0,122.27457427978516,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404724121094,0.9980186820030212,0.2910150587558746,0.2375590652227401,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.571459949016571,0.050000000745058,0.0480981580913066,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390686035156,0.8231730461120605,0.1484264731407165,0.1038230210542678,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.571459949016571,0.050000000745058,0.0480981580913066,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.637939453125,0.7464990615844727,0.1103720292448997,0.4968948662281036,290.6394348144531,290.6499938964844,288.8233337402344,284.2872009277344,290.7503356933594,297.62353515625,290.6457824707031,1.0,0.221646174788475,1.0,1.0,0.3404439389705658,1.0,-1.121463418006897,0.8758428692817688,0.2456205487251281,0.6034868359565735,0.0,0.0,0.0,26.49847412109375,25.0,87.48667907714844,-0.0,130.80523681640625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404724121094,0.9980186820030212,0.2910150587558746,0.2375590652227401,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.571459949016571,0.050000000745058,0.0480981580913066,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390686035156,0.8231730461120605,0.1484264731407165,0.1038230210542678,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.571459949016571,0.050000000745058,0.0480981580913066,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.637939453125,0.7464990615844727,0.1103720292448997,0.4968948662281036,290.6394348144531,290.6499938964844,288.8233337402344,284.2872009277344,290.7503356933594,297.62353515625,290.6457824707031,1.0,0.221646174788475,1.0,1.0,0.3404439389705658,1.0,-1.121463418006897,0.8758428692817688,0.2456205487251281,0.6034868359565735,0.0,0.0,0.0,26.49847412109375,25.0,87.48667907714844,-0.0,130.80523681640625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929016113281,0.9970365166664124,0.2990674078464508,0.2319181114435196,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759634971618652,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.8330974578857422,0.1513502150774002,0.105771817266941,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759634971618652,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.7559252977371216,0.1126614138484001,0.5064754486083984,290.69207763671875,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.6972045898437,1.0,0.2210922390222549,1.0,1.0,0.3376059830188751,1.0,-1.1284772157669067,0.8847320675849915,0.2437451332807541,0.6105725169181824,0.0,0.0,0.0,25.921741485595703,28.0,72.28308868408203,-0.0,131.5299530029297,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929016113281,0.9970365166664124,0.2990674078464508,0.2319181114435196,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759634971618652,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.8330974578857422,0.1513502150774002,0.105771817266941,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759634971618652,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.7559252977371216,0.1126614138484001,0.5064754486083984,290.69207763671875,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.6972045898437,1.0,0.2210922390222549,1.0,1.0,0.3376059830188751,1.0,-1.1284772157669067,0.8847320675849915,0.2437451332807541,0.6105725169181824,0.0,0.0,0.0,25.921741485595703,28.0,72.28308868408203,-0.0,131.5299530029297,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7155456542969,0.996470272541046,0.3039801716804504,0.2291252464056015,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096252441406,0.5781698822975159,0.050000000745058,0.048059307038784,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7145690917969,0.8382951617240906,0.1529468894004821,0.1068460345268249,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096252441406,0.5781698822975159,0.050000000745058,0.048059307038784,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137451171875,0.7611002326011658,0.1139910444617271,0.512093722820282,290.7148132324219,290.54998779296875,288.9333190917969,284.3368835449219,290.8006896972656,297.6377868652344,290.7196960449219,1.0,0.2215199917554855,1.0,1.0,0.3361870050430298,1.0,-1.1331233978271484,0.890022337436676,0.2431010603904724,0.614630937576294,0.0,0.0,0.0,25.6630802154541,28.0,66.91156768798828,-0.0,132.25155639648438,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374267578125,0.9961342215538024,0.309063971042633,0.2275809347629547,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.579383373260498,0.050000000745058,0.0480524897575378,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7365417480469,0.8425238132476807,0.1546181738376617,0.1079813316464424,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.579383373260498,0.050000000745058,0.0480524897575378,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357482910156,0.7655003666877747,0.1154330596327781,0.5182759165763855,290.7367553710937,290.45001220703125,288.9700012207031,284.3540954589844,290.8146057128906,297.6492004394531,290.7413024902344,1.0,0.2223051339387893,1.0,1.0,0.3340926766395569,1.0,-1.1400353908538818,0.8978030681610107,0.2422322630882263,0.6207585334777832,0.0,0.0,0.0,25.58106231689453,31.0,62.1683349609375,-0.0,133.91961669921875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756042480469,0.99591726064682,0.3194411396980285,0.2266218215227127,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.5801345109939575,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8494018316268921,0.1581475734710693,0.11039849370718,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.5801345109939575,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.773131251335144,0.118600457906723,0.532044529914856,290.7750549316406,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.77899169921875,1.0,0.2248975187540054,1.0,1.0,0.3299039900302887,1.0,-1.1582995653152466,0.9167557954788208,0.2415437251329422,0.6355895400047302,0.0,0.0,0.0,25.7190170288086,34.0,53.65732955932617,-0.0,139.10569763183594,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756042480469,0.99591726064682,0.3194411396980285,0.2266218215227127,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.5801345109939575,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8494018316268921,0.1581475734710693,0.11039849370718,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.5801345109939575,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.773131251335144,0.118600457906723,0.532044529914856,290.7750549316406,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.77899169921875,1.0,0.2248975187540054,1.0,1.0,0.3299039900302887,1.0,-1.1582995653152466,0.9167557954788208,0.2415437251329422,0.6355895400047302,0.0,0.0,0.0,25.7190170288086,34.0,53.65732955932617,-0.0,139.10569763183594,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962916970252992,0.32986980676651,0.2282938957214355,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.578822672367096,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541626334190369,0.1618894338607788,0.1129789426922798,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.578822672367096,0.050000000745058,0.0480553582310676,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790641188621521,0.1220797002315521,0.5473492741584778,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287049889564514,1.0,1.0,0.3257153034210205,1.0,-1.1817891597747805,0.9396063685417176,0.2421827316284179,0.6533782482147217,0.0,0.0,0.0,26.22608757019043,37.0,49.84597396850586,-0.0,146.64437866210938,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962916970252992,0.32986980676651,0.2282938957214355,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.578822672367096,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541626334190369,0.1618894338607788,0.1129789426922798,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.578822672367096,0.050000000745058,0.0480553582310676,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790641188621521,0.1220797002315521,0.5473492741584778,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287049889564514,1.0,1.0,0.3257153034210205,1.0,-1.1817891597747805,0.9396063685417176,0.2421827316284179,0.6533782482147217,0.0,0.0,0.0,26.22608757019043,37.0,49.84597396850586,-0.0,146.64437866210938,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.99709951877594,0.3401751220226288,0.2322435081005096,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757034420967102,0.050000000745058,0.0480728261172771,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569220900535583,0.1657838970422744,0.1156908050179481,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757034420967102,0.050000000745058,0.0480728261172771,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833013534545898,0.1257929652929306,0.5638664960861206,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.2335635870695114,1.0,1.0,0.3068993091583252,1.0,-1.2096508741378784,0.9849178194999696,0.2247330844402313,0.6927295327186584,0.0,0.0,0.0,27.07023429870605,40.0,-7.087299346923828,-0.0,156.4426727294922,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.99709951877594,0.3401751220226288,0.2322435081005096,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757034420967102,0.050000000745058,0.0480728261172771,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569220900535583,0.1657838970422744,0.1156908050179481,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757034420967102,0.050000000745058,0.0480728261172771,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7833013534545898,0.1257929652929306,0.5638664960861206,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.2335635870695114,1.0,1.0,0.3068993091583252,1.0,-1.2096508741378784,0.9849178194999696,0.2247330844402313,0.6927295327186584,0.0,0.0,0.0,27.07023429870605,40.0,-7.087299346923828,-0.0,156.4426727294922,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981407523155212,0.3500522673130035,0.2383557856082916,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708155035972595,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8574044704437256,0.1696618795394897,0.1184258684515953,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708155035972595,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855114936828613,0.1295897662639618,0.5809707045555115,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6837463378906,297.72149658203125,290.7601623535156,1.0,0.2393088936805725,1.0,1.0,0.2880833446979522,1.0,-1.2408682107925415,1.033254861831665,0.2076134383678436,0.734473466873169,0.0,0.0,0.0,28.252586364746094,43.0,-56.46451950073242,-0.0,168.3974609375,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981407523155212,0.3500522673130035,0.2383557856082916,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708155035972595,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8574044704437256,0.1696618795394897,0.1184258684515953,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708155035972595,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855114936828613,0.1295897662639618,0.5809707045555115,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6837463378906,297.72149658203125,290.7601623535156,1.0,0.2393088936805725,1.0,1.0,0.2880833446979522,1.0,-1.2408682107925415,1.033254861831665,0.2076134383678436,0.734473466873169,0.0,0.0,0.0,28.252586364746094,43.0,-56.46451950073242,-0.0,168.3974609375,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.9986578822135924,0.3548138737678528,0.2421205937862396,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.567767322063446,0.050000000745058,0.048119593411684,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568153977394104,0.1715816408395767,0.1197834536433219,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.567767322063446,0.050000000745058,0.048119593411684,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858498692512512,0.1314986646175384,0.5896068811416626,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.640625,297.7253723144531,290.7294616699219,1.0,0.242462620139122,1.0,1.0,0.278675377368927,1.0,-1.2574268579483032,1.0580683946609497,0.1993584483861923,0.7558145523071289,0.0,0.0,0.0,28.96871566772461,43.0,-71.6921615600586,-0.0,175.14735412597656,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594596683979034,0.2462600022554397,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643839836120605,0.050000000745058,0.0481405965983867,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557565212249756,0.1734880656003952,0.1211342066526413,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643839836120605,0.050000000745058,0.0481405965983867,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857397794723511,0.1334081590175628,0.5982711911201477,290.698974609375,289.7633361816406,289.336669921875,284.542236328125,290.5596008300781,297.7245788574219,290.68994140625,1.0,0.2457786202430725,1.0,1.0,0.2633993029594421,1.0,-1.27446711063385,1.0899319648742676,0.1845352500677108,0.7840937376022339,0.0,0.0,0.0,29.76470184326172,46.0,-97.32489776611328,-0.0,182.3936920166016,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.368291437625885,0.2555469274520874,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940903663635,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522588610649109,0.1771910190582275,0.1237836107611656,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940903663635,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841622829437256,0.137170523405075,0.6154820919036865,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.5739440917969,1.0,0.2528181374073028,1.0,1.0,0.2328471541404724,1.0,-1.309575080871582,1.1536418199539185,0.15593321621418,0.8404553532600403,0.0,0.0,0.0,31.5981502532959,49.0,-146.91522216796875,-0.0,198.302734375,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.368291437625885,0.2555469274520874,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940903663635,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522588610649109,0.1771910190582275,0.1237836107611656,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940903663635,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841622829437256,0.137170523405075,0.6154820919036865,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.5739440917969,1.0,0.2528181374073028,1.0,1.0,0.2328471541404724,1.0,-1.309575080871582,1.1536418199539185,0.15593321621418,0.8404553532600403,0.0,0.0,0.0,31.5981502532959,49.0,-146.91522216796875,-0.0,198.302734375,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4625244140625,0.9990000128746032,0.3765285313129425,0.2659021019935608,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47869873046875,0.5480879545211792,0.050000000745058,0.0482524633407592,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8472089767456055,0.180728867650032,0.1263234615325927,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.47869873046875,0.5480879545211792,0.050000000745058,0.0482524633407592,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662170410156,0.7810044884681702,0.1408320665359497,0.6323020458221436,290.464111328125,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.70489501953125,290.45343017578125,1.0,0.2602736055850982,1.0,1.0,0.2022950053215026,1.0,-1.345392107963562,1.2151826620101929,0.1302094012498855,0.8945347666740417,0.0,0.0,0.0,33.740272521972656,52.0,-161.410400390625,-0.0,215.9512939453125,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4625244140625,0.9990000128746032,0.3765285313129425,0.2659021019935608,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47869873046875,0.5480879545211792,0.050000000745058,0.0482524633407592,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8472089767456055,0.180728867650032,0.1263234615325927,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.47869873046875,0.5480879545211792,0.050000000745058,0.0482524633407592,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662170410156,0.7810044884681702,0.1408320665359497,0.6323020458221436,290.464111328125,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.70489501953125,290.45343017578125,1.0,0.2602736055850982,1.0,1.0,0.2022950053215026,1.0,-1.345392107963562,1.2151826620101929,0.1302094012498855,0.8945347666740417,0.0,0.0,0.0,33.740272521972656,52.0,-161.410400390625,-0.0,215.9512939453125,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3386535644531,0.9990000128746032,0.3842708468437195,0.2770268619060516,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391873717308044,0.050000000745058,0.0483228079974651,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8414010405540466,0.1841645389795303,0.1287882328033447,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391873717308044,0.050000000745058,0.0483228079974651,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7769725322723389,0.1444193720817566,0.6487998962402344,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.69256591796875,290.3293151855469,1.0,0.2680215239524841,1.0,1.0,0.1632982790470123,1.0,-1.3816781044006348,1.2809518575668335,0.1007262244820594,0.9527411460876464,0.0,0.0,0.0,36.13525772094727,55.0,-170.8985595703125,-0.0,235.2378845214844,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3386535644531,0.9990000128746032,0.3842708468437195,0.2770268619060516,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391873717308044,0.050000000745058,0.0483228079974651,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8414010405540466,0.1841645389795303,0.1287882328033447,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391873717308044,0.050000000745058,0.0483228079974651,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7769725322723389,0.1444193720817566,0.6487998962402344,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.69256591796875,290.3293151855469,1.0,0.2680215239524841,1.0,1.0,0.1632982790470123,1.0,-1.3816781044006348,1.2809518575668335,0.1007262244820594,0.9527411460876464,0.0,0.0,0.0,36.13525772094727,55.0,-170.8985595703125,-0.0,235.2378845214844,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914607763290405,0.2887064218521118,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304901003837585,0.050000000745058,0.0483998246490955,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.835391104221344,0.1874866336584091,0.1311895549297332,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304901003837585,0.050000000745058,0.0483998246490955,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7726027965545654,0.1479175239801406,0.6649853587150574,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8971862792969,297.68231201171875,290.1616516113281,1.0,0.2759653031826019,1.0,1.0,0.1243015378713607,1.0,-1.418195366859436,1.3731480836868286,0.0450473353266716,1.0372202396392822,0.0,0.0,0.0,38.73152160644531,58.0,-236.60044860839844,-0.0,256.06695556640625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914607763290405,0.2887064218521118,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304901003837585,0.050000000745058,0.0483998246490955,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.835391104221344,0.1874866336584091,0.1311895549297332,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304901003837585,0.050000000745058,0.0483998246490955,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7726027965545654,0.1479175239801406,0.6649853587150574,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8971862792969,297.68231201171875,290.1616516113281,1.0,0.2759653031826019,1.0,1.0,0.1243015378713607,1.0,-1.418195366859436,1.3731480836868286,0.0450473353266716,1.0372202396392822,0.0,0.0,0.0,38.73152160644531,58.0,-236.60044860839844,-0.0,256.06695556640625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662841796875,0.9990000128746032,0.3947029709815979,0.2948022782802582,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.5262179970741272,0.050000000745058,0.0484412908554077,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703430175781,0.8322106003761292,0.1890330612659454,0.1323308199644088,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.5262179970741272,0.050000000745058,0.0484412908554077,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.770204484462738,0.1495780497789383,0.6727879047393799,290.0692138671875,289.0746765136719,289.6666564941406,284.7348327636719,289.7846374511719,297.6770935058594,290.0509948730469,1.0,0.2799790799617767,1.0,1.0,0.104803167283535,1.0,-1.436349630355835,1.416300654411316,0.0200488921254873,1.076547384262085,0.0,0.0,0.0,40.10988998413086,58.0,-266.1614685058594,-0.0,266.997314453125,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.9990000128746032,0.3987144827842712,0.276675671339035,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795227050781,0.719350278377533,0.1337226778268814,0.1074010953307151,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.8510640859603882,0.1905697286128997,0.1333078742027282,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99420166015625,0.5394551753997803,0.050000000745058,0.0483197607100009,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.7897263169288635,0.1512336432933807,0.6796017289161682,289.9704895019531,288.9519958496094,289.7033386230469,284.7574462890625,289.7403869628906,297.6697082519531,289.957275390625,1.0,0.2851475179195404,1.0,1.0,0.0846312344074249,1.0,-1.4945321083068848,1.4877712726593018,0.006760855205357,1.135459542274475,0.0,0.0,0.0,38.07769393920898,78.0,-253.4686279296875,-0.0,287.2153015136719,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073483645915985,0.3024107217788696,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363085150718689,0.1323563456535339,0.1265532821416854,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318669199943542,0.1936332434415817,0.1355660557746887,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211356282234192,0.050000000745058,0.0484933778643608,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719601988792419,0.1544002592563629,0.6948350667953491,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021284341812134,1.0,1.0,0.0442873612046241,1.0,-1.5696513652801514,1.5693520307540894,0.0002993160160258,1.201744794845581,0.0,0.0,0.0,43.92121505737305,81.0,-140.8626251220703,-0.0,337.8917541503906,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073483645915985,0.3024107217788696,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363085150718689,0.1323563456535339,0.1265532821416854,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318669199943542,0.1936332434415817,0.1355660557746887,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211356282234192,0.050000000745058,0.0484933778643608,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719601988792419,0.1544002592563629,0.6948350667953491,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021284341812134,1.0,1.0,0.0442873612046241,1.0,-1.5696513652801514,1.5693520307540894,0.0002993160160258,1.201744794845581,0.0,0.0,0.0,43.92121505737305,81.0,-140.8626251220703,-0.0,337.8917541503906,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
