time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115876257419586,0.332584947347641,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160137295722961,0.1334632188081741,0.1272422820329666,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119289875030518,0.1969945281744003,0.138011172413826,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035607814788818,0.050000000745058,0.0487170107662677,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534047365188599,0.1575507819652557,0.7099631428718567,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168300092220306,1.0,1.0,0.0039434912614524,1.0,-1.6280794143676758,1.6280752420425415,4.1256002987211104e-06,1.248386263847351,0.0,0.0,0.0,50.76109313964844,84.0,-39.80183792114258,-0.0,386.7894287109375,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115876257419586,0.332584947347641,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160137295722961,0.1334632188081741,0.1272422820329666,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119289875030518,0.1969945281744003,0.138011172413826,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035607814788818,0.050000000745058,0.0487170107662677,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534047365188599,0.1575507819652557,0.7099631428718567,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168300092220306,1.0,1.0,0.0039434912614524,1.0,-1.6280794143676758,1.6280752420425415,4.1256002987211104e-06,1.248386263847351,0.0,0.0,0.0,50.76109313964844,84.0,-39.80183792114258,-0.0,386.7894287109375,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153552651405334,0.3568539023399353,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037206292152405,0.1363209933042526,0.1297784745693206,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7980061769485474,0.2007297575473785,0.1406933516263961,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410314083099,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.741814374923706,0.160877376794815,0.7255409359931946,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300512731075287,1.0,1.0,0.0023660948500037,1.0,-1.6824207305908203,1.682417631149292,3.1047586617205525e-06,1.2913637161254885,0.0,0.0,0.0,56.84370803833008,72.0,22.70288848876953,-0.0,434.4026794433594,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153552651405334,0.3568539023399353,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037206292152405,0.1363209933042526,0.1297784745693206,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7980061769485474,0.2007297575473785,0.1406933516263961,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410314083099,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.741814374923706,0.160877376794815,0.7255409359931946,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300512731075287,1.0,1.0,0.0023660948500037,1.0,-1.6824207305908203,1.682417631149292,3.1047586617205525e-06,1.2913637161254885,0.0,0.0,0.0,56.84370803833008,72.0,22.70288848876953,-0.0,434.4026794433594,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206009805202484,0.3637313842773437,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056633234024048,0.1402422189712524,0.1333184242248535,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982150912284851,0.204801470041275,0.1435143053531646,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886080622673034,0.050000000745058,0.0489698685705661,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424667477607727,0.1644782274961471,0.7415999174118042,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361825346946716,1.0,1.0,0.000788698263932,1.0,-1.717681646347046,1.7176789045333862,2.655384605532163e-06,1.3194135427474976,0.0,0.0,0.0,59.07114410400391,60.0,59.05410385131836,-0.0,461.7778625488281,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206009805202484,0.3637313842773437,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056633234024048,0.1402422189712524,0.1333184242248535,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982150912284851,0.204801470041275,0.1435143053531646,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886080622673034,0.050000000745058,0.0489698685705661,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424667477607727,0.1644782274961471,0.7415999174118042,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361825346946716,1.0,1.0,0.000788698263932,1.0,-1.717681646347046,1.7176789045333862,2.655384605532163e-06,1.3194135427474976,0.0,0.0,0.0,59.07114410400391,60.0,59.05410385131836,-0.0,461.7778625488281,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247320592403412,0.3471817374229431,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201160788536072,0.1425301879644394,0.1352248191833496,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.813431978225708,0.2070044428110122,0.1448946595191955,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6124756932258606,0.1338157057762146,0.0836113020777702,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561388611793518,0.1664598286151886,0.7494419813156128,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379233181476593,1.0,1.0,0.0,1.0,-1.7526819705963137,1.752679467201233,2.5001070298458217e-06,1.3459960222244265,0.0,0.0,0.0,56.32268142700195,60.0,69.70289611816406,-0.0,475.1687316894531,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318453967571258,0.3260982036590576,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377396821975708,0.1449951082468032,0.1373232454061508,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321689963340759,0.2093064934015274,0.1463554203510284,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175906300544739,0.133490651845932,0.12561596930027,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749547958374023,0.1685619205236435,0.7578930854797363,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394188284873962,1.0,1.0,0.0,1.0,-1.7923052310943604,1.7923027276992798,2.5956564968510065e-06,1.378204107284546,0.0,0.0,0.0,53.03414535522461,63.0,80.18215942382812,-0.0,490.2357482910156,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454609453678131,0.3240260183811188,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.747270941734314,0.1502306014299392,0.142145574092865,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.83957839012146,0.2140475064516067,0.1496054679155349,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.721777617931366,0.1331056058406829,0.1271348446607589,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832823395729065,0.1729365438222885,0.7770966291427612,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441784083843231,1.0,1.0,0.0,1.0,-1.8243892192840576,1.824386477470398,2.687110054466757e-06,1.4034582376480105,0.0,0.0,0.0,53.37254333496094,66.0,91.26940155029295,-0.0,512.1575317382812,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454609453678131,0.3240260183811188,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.747270941734314,0.1502306014299392,0.142145574092865,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.83957839012146,0.2140475064516067,0.1496054679155349,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.721777617931366,0.1331056058406829,0.1271348446607589,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832823395729065,0.1729365438222885,0.7770966291427612,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441784083843231,1.0,1.0,0.0,1.0,-1.8243892192840576,1.824386477470398,2.687110054466757e-06,1.4034582376480105,0.0,0.0,0.0,53.37254333496094,66.0,91.26940155029295,-0.0,512.1575317382812,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.457662433385849,0.3240812420845032,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7560035586357117,0.1558898687362671,0.1473977416753769,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8456000089645386,0.219047412276268,0.1530454754829406,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242292761802673,0.1351142972707748,0.1285474300384521,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902801632881165,0.1776001453399658,0.79767245054245,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499267995357513,1.0,1.0,0.0,1.0,-1.8612923622131348,1.861289501190185,2.79457026408636e-06,1.432460069656372,0.0,0.0,0.0,54.25015640258789,69.0,97.15538787841795,-0.0,539.7638549804688,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.457662433385849,0.3240812420845032,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7560035586357117,0.1558898687362671,0.1473977416753769,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8456000089645386,0.219047412276268,0.1530454754829406,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242292761802673,0.1351142972707748,0.1285474300384521,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902801632881165,0.1776001453399658,0.79767245054245,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499267995357513,1.0,1.0,0.0,1.0,-1.8612923622131348,1.861289501190185,2.79457026408636e-06,1.432460069656372,0.0,0.0,0.0,54.25015640258789,69.0,97.15538787841795,-0.0,539.7638549804688,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696008563041687,0.3248876333236694,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647085785865784,0.1618910133838653,0.1529943346977234,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.851264476776123,0.2242730855941772,0.1566514819860458,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.728742241859436,0.1385226249694824,0.1314832717180252,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969404458999634,0.1825208961963653,0.8194507956504822,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565705120563507,1.0,1.0,0.0,1.0,-1.9029852151870728,1.9029823541641235,2.918907512139413e-06,1.4651939868927002,0.0,0.0,0.0,55.40962600708008,72.0,100.43766021728516,-0.0,572.678466796875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696008563041687,0.3248876333236694,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647085785865784,0.1618910133838653,0.1529943346977234,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.851264476776123,0.2242730855941772,0.1566514819860458,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.728742241859436,0.1385226249694824,0.1314832717180252,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969404458999634,0.1825208961963653,0.8194507956504822,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565705120563507,1.0,1.0,0.0,1.0,-1.9029852151870728,1.9029823541641235,2.918907512139413e-06,1.4651939868927002,0.0,0.0,0.0,55.40962600708008,72.0,100.43766021728516,-0.0,572.678466796875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.481614738702774,0.3264535069465637,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732089757919312,0.1681867986917495,0.1588840931653976,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565056324005127,0.2297041267156601,0.1604074090719223,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342182993888855,0.142817810177803,0.1353646516799926,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031809329986572,0.1876824647188186,0.842349648475647,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639784157276153,1.0,1.0,0.0,1.0,-1.948604702949524,1.948601603507996,3.05846992887382e-06,1.5009689331054688,0.0,0.0,0.0,56.84101486206055,75.0,102.2527313232422,-0.0,610.7245483398438,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.481614738702774,0.3264535069465637,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732089757919312,0.1681867986917495,0.1588840931653976,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565056324005127,0.2297041267156601,0.1604074090719223,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342182993888855,0.142817810177803,0.1353646516799926,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031809329986572,0.1876824647188186,0.842349648475647,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639784157276153,1.0,1.0,0.0,1.0,-1.948604702949524,1.948601603507996,3.05846992887382e-06,1.5009689331054688,0.0,0.0,0.0,56.84101486206055,75.0,102.2527313232422,-0.0,610.7245483398438,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876836538314819,0.327487587928772,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773635387420654,0.1714352071285247,0.1619279086589813,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589802384376526,0.2324920892715454,0.1623378247022628,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371558547019958,0.1452061831951141,0.1375569850206375,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.806151807308197,0.1903486102819442,0.8541954755783081,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679302036762237,1.0,1.0,0.0,1.0,-1.9726767539978027,1.9726736545562744,3.133575546598877e-06,1.5198287963867188,0.0,0.0,0.0,57.649932861328125,75.0,102.82571411132812,-0.0,631.6297607421875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4938010573387146,0.3286661207675934,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.781453549861908,0.1747472286224365,0.1650338023900985,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613710403442383,0.2353268414735794,0.1643018573522567,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401840090751648,0.1477244943380355,0.1398831456899643,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089901804924011,0.1930694282054901,0.866294264793396,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720293045043945,1.0,1.0,0.0,1.0,-1.9975022077560425,1.9974989891052248,3.21207744491403e-06,1.5392663478851318,0.0,0.0,0.0,58.51585388183594,78.0,103.2486572265625,-0.0,653.7780151367188,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002185106277466,0.330026239156723,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856422662734985,0.1782579571008682,0.1683282554149627,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637815117835999,0.2383243292570114,0.1663797497749328,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434119582176208,0.1504651755094528,0.1424264907836914,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118075132369995,0.1959560662508011,0.879140317440033,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764371871948242,1.0,1.0,0.0,1.0,-2.0240678787231445,2.024064540863037,3.297246166766854e-06,1.560052514076233,0.0,0.0,0.0,59.47308349609375,78.0,103.56895446777344,-0.0,678.1342163085938,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061933994293213,0.3313811123371124,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894559502601624,0.1815555840730667,0.1714242547750473,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659527897834778,0.2411341816186905,0.1683283150196075,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464505434036255,0.1530899852514267,0.1448700875043869,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143140077590942,0.1986695826053619,0.8912229537963867,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.380622386932373,1.0,1.0,0.0,1.0,-2.0491974353790283,2.049194097518921,3.3789115150284488e-06,1.5797021389007568,0.0,0.0,0.0,60.402809143066406,81.0,103.78636169433594,-0.0,701.7900390625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188093185424805,0.3344482481479645,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972607612609863,0.1886000633239746,0.1780418157577514,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703581094741821,0.2471211850643158,0.1724819839000702,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529480457305908,0.1588222682476043,0.1502249240875244,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193325400352478,0.2044717669486999,0.9170772433280944,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896698951721191,1.0,1.0,0.0,1.0,-2.103296995162964,2.1032934188842773,3.5583475437306333e-06,1.621963381767273,0.0,0.0,0.0,62.47021484375,84.0,104.06537628173828,-0.0,754.7400512695312,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188093185424805,0.3344482481479645,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972607612609863,0.1886000633239746,0.1780418157577514,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703581094741821,0.2471211850643158,0.1724819839000702,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529480457305908,0.1588222682476043,0.1502249240875244,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193325400352478,0.2044717669486999,0.9170772433280944,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896698951721191,1.0,1.0,0.0,1.0,-2.103296995162964,2.1032934188842773,3.5583475437306333e-06,1.621963381767273,0.0,0.0,0.0,62.47021484375,84.0,104.06537628173828,-0.0,754.7400512695312,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316649079322815,0.3377250134944916,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049253225326538,0.195872887969017,0.1848771125078201,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746949434280396,0.2532849609851837,0.1767597049474716,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596591711044312,0.1648638695478439,0.1558848470449447,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242060542106628,0.2104675769805908,0.9438109397888184,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990979790687561,1.0,1.0,0.0,1.0,-2.1594841480255127,2.159480333328247,3.74994260710082e-06,1.6657993793487549,0.0,0.0,0.0,64.688232421875,87.0,104.19861602783205,-0.0,812.6392211914062,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316649079322815,0.3377250134944916,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049253225326538,0.195872887969017,0.1848771125078201,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746949434280396,0.2532849609851837,0.1767597049474716,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596591711044312,0.1648638695478439,0.1558848470449447,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242060542106628,0.2104675769805908,0.9438109397888184,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990979790687561,1.0,1.0,0.0,1.0,-2.1594841480255127,2.159480333328247,3.74994260710082e-06,1.6657993793487549,0.0,0.0,0.0,64.688232421875,87.0,104.19861602783205,-0.0,812.6392211914062,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447765588760376,0.3410840928554535,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123306035995483,0.2033685743808746,0.1919233649969101,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790616393089294,0.2596237957477569,0.1811593472957611,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665898203849792,0.1711786091327667,0.1618102639913559,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290615081787109,0.216651052236557,0.9713895320892334,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088461697101593,1.0,1.0,0.0,1.0,-2.2175064086914062,2.217502355575561,3.953382019972196e-06,1.7110122442245483,0.0,0.0,0.0,67.030029296875,105.0,104.24842834472656,-0.0,875.531494140625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447765588760376,0.3410840928554535,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123306035995483,0.2033685743808746,0.1919233649969101,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790616393089294,0.2596237957477569,0.1811593472957611,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665898203849792,0.1711786091327667,0.1618102639913559,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290615081787109,0.216651052236557,0.9713895320892334,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088461697101593,1.0,1.0,0.0,1.0,-2.2175064086914062,2.217502355575561,3.953382019972196e-06,1.7110122442245483,0.0,0.0,0.0,67.030029296875,105.0,104.24842834472656,-0.0,875.531494140625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.551228404045105,0.3480461239814758,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119671940803528,0.2072107791900634,0.1955708861351013,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.876766562461853,0.2628701627254486,0.1834389567375183,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662767171859741,0.1744430065155029,0.1649110913276672,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276280164718628,0.2198227792978286,0.9857094287872314,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161296188831329,1.0,1.0,0.0,1.0,-2.253897190093994,2.2538931369781494,4.083539351995569e-06,1.7391541004180908,0.0,0.0,0.0,69.51519775390625,105.0,104.14649963378906,-0.0,920.42822265625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571750402450562,0.3586710393428802,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090083003044128,0.2111125588417053,0.1993108689785003,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.87162846326828,0.2661639451980591,0.1857783198356628,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635158896446228,0.1777737289667129,0.1681115478277206,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237096667289734,0.223037838935852,1.00040864944458,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246383905410766,1.0,1.0,0.0,1.0,-2.2954561710357666,2.2954518795013428,4.235108917782782e-06,1.7713983058929443,0.0,0.0,0.0,72.98350524902344,108.0,104.28495025634766,-0.0,975.796875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.568109929561615,0.3732515871524811,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.808023989200592,0.2188112139701843,0.206656128168106,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.867115318775177,0.2726531624794006,0.1903606206178665,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026428222656,0.7627620100975037,0.1843780428171157,0.1744248270988464,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033142089844,0.8207484483718872,0.2293542176485061,1.0291306972503662,290.8042907714844,286.915283203125,290.8745422363281,285.5792236328125,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385404288768768,1.0,1.0,0.0,1.0,-2.3693950176239014,2.3693904876708984,4.512410669121891e-06,1.8289973735809328,0.0,0.0,0.0,78.43154907226562,108.0,104.5966567993164,-0.0,1075.9862060546875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684376955032349,0.3736228048801422,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080429434776306,0.2190425395965576,0.2068761736154556,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670359253883362,0.2728480696678161,0.1904977411031723,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627854347229004,0.1845771372318267,0.1746145039796829,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207070827484131,0.2295435667037964,1.0299882888793943,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389389455318451,1.0,1.0,0.0,1.0,-2.371528625488281,2.3715240955352783,4.520543370745145e-06,1.8306560516357424,0.0,0.0,0.0,78.58074951171875,111.0,104.5970687866211,-0.0,1078.9307861328125,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.9990000128746032,0.5796918869018555,0.3847741484642029,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.8096925616264343,0.2269251942634582,0.2143633663654327,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655268549919128,0.2794889509677887,0.1951614916324615,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645542621612549,0.1913804858922958,0.1810858845710754,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203166723251343,0.2359886765480041,1.0591193437576294,290.8797912597656,286.8072204589844,290.9478759765625,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519652724266052,1.0,1.0,0.0,1.0,-2.4422943592071533,2.442289590835572,4.794538199348608e-06,1.885635137557984,0.0,0.0,0.0,83.3470230102539,111.0,104.5444107055664,-0.0,1178.5865478515625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800333619117737,0.3850652575492859,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097702264785767,0.227162092924118,0.2145879417657852,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655152916908264,0.2796885073184967,0.1953013241291046,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646350860595703,0.1915855258703231,0.1812804937362671,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203339576721191,0.2361822426319122,1.0599919557571411,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523406326770782,1.0,1.0,0.0,1.0,-2.444364547729492,2.44435977935791,4.802678631676827e-06,1.8872430324554443,0.0,0.0,0.0,83.48063659667969,114.0,104.5414047241211,-0.0,1181.5574951171875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917765498161316,0.3946824371814728,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125495910644531,0.2351230531930923,0.2222672998905182,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653500080108643,0.2863527834415436,0.2000643014907837,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675262689590454,0.1984394341707229,0.1879225671291351,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210833072662354,0.2426179200410843,1.0896399021148682,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650098979473114,1.0,1.0,0.0,1.0,-2.5144693851470947,2.5144643783569336,5.0825465223169886e-06,1.9416958093643188,0.0,0.0,0.0,88.01508331298828,117.0,104.42343139648438,-0.0,1284.927001953125,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917765498161316,0.3946824371814728,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125495910644531,0.2351230531930923,0.2222672998905182,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653500080108643,0.2863527834415436,0.2000643014907837,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675262689590454,0.1984394341707229,0.1879225671291351,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210833072662354,0.2426179200410843,1.0896399021148682,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650098979473114,1.0,1.0,0.0,1.0,-2.5144693851470947,2.5144643783569336,5.0825465223169886e-06,1.9416958093643188,0.0,0.0,0.0,88.01508331298828,117.0,104.42343139648438,-0.0,1284.927001953125,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
