time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033290028572083,0.4039559662342071,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149257302284241,0.242686927318573,0.2295655459165573,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650615811347961,0.2926521301269531,0.2045600712299347,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.769965648651123,0.2048710435628891,0.1941670626401901,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215457201004028,0.2486019283533096,1.1172529458999634,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769768118858337,1.0,1.0,0.0,1.0,-2.580465793609619,2.5804603099823,5.353384494810598e-06,1.9929500818252563,0.0,0.0,0.0,92.44960021972656,120.0,104.2539291381836,-0.0,1387.8502197265625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033290028572083,0.4039559662342071,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149257302284241,0.242686927318573,0.2295655459165573,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650615811347961,0.2926521301269531,0.2045600712299347,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.769965648651123,0.2048710435628891,0.1941670626401901,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215457201004028,0.2486019283533096,1.1172529458999634,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769768118858337,1.0,1.0,0.0,1.0,-2.580465793609619,2.5804603099823,5.353384494810598e-06,1.9929500818252563,0.0,0.0,0.0,92.44960021972656,120.0,104.2539291381836,-0.0,1387.8502197265625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090527176856995,0.4083950817584991,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160635232925415,0.2463696449995041,0.2331067621707916,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649692535400391,0.2957232296466827,0.2067416757345199,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711082696914673,0.207971915602684,0.1971680521965026,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.821754515171051,0.2514722049236297,1.1304497718811035,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809814453125,291.07379150390625,1.0,0.4827198684215545,1.0,1.0,0.0,1.0,-2.61214017868042,2.6121346950531006,5.485881956701633e-06,2.0175459384918213,0.0,0.0,0.0,94.6143035888672,120.0,104.16055297851562,-0.0,1439.135009765625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147567629814148,0.4126637578010559,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172159790992737,0.250003457069397,0.2365939915180206,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649572134017944,0.2987603843212127,0.2088939100503921,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722480893135071,0.2110117077827453,0.2001039832830429,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219917416572571,0.2542782127857208,1.1433221101760864,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883135855197906,1.0,1.0,0.0,1.0,-2.643042802810669,2.6430370807647705,5.616711405309616e-06,2.041541576385498,0.0,0.0,0.0,96.7352523803711,123.0,104.06842803955078,-0.0,1490.3076171875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215924620628357,0.4175481498241424,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.818646252155304,0.2543160915374756,0.2407248020172119,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.865071177482605,0.3023754358291626,0.2114500850439071,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.773644208908081,0.2145954370498657,0.2035582512617111,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223401308059692,0.2575781941413879,1.1584267616271973,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948492646217346,1.0,1.0,0.0,1.0,-2.6792500019073486,2.67924427986145,5.771958512923447e-06,2.069655418395996,0.0,0.0,0.0,99.22134399414062,123.0,103.9626007080078,-0.0,1551.6632080078125,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261516213417053,0.4206597506999969,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.819636881351471,0.2571695148944855,0.2434536963701248,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652296662330627,0.3047737777233124,0.2131431400775909,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746029496192932,0.2169536054134369,0.2058272808790207,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226189017295837,0.2597455680370331,1.1683285236358645,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991105198860168,1.0,1.0,0.0,1.0,-2.7029290199279785,2.70292329788208,5.874631369806593e-06,2.088040828704834,0.0,0.0,0.0,100.84373474121094,126.0,103.89586639404295,-0.0,1592.593994140625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.9990000128746032,0.6350864171981812,0.4264008104801178,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.8216775059700012,0.2627106308937073,0.2487443536520004,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.8657415509223938,0.3094463944435119,0.2164360284805297,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.776564359664917,0.2215053290128708,0.2101985067129135,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.8232871890068054,0.2639206647872925,1.1873633861541748,291.24078369140625,285.63385009765625,291.3006896972656,285.9081420898437,291.2991943359375,297.8745422363281,291.2443542480469,1.0,0.507236123085022,1.0,1.0,0.0,1.0,-2.7482717037200928,2.7482657432556152,6.073759777791565e-06,2.1232450008392334,0.0,0.0,0.0,103.93244171142578,126.0,103.7764663696289,-0.0,1672.71826171875,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375828385353088,0.427920788526535,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.822272002696991,0.264247715473175,0.2502100765705108,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659316301345825,0.3107459545135498,0.2173506766557693,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771337032318115,0.2227620780467987,0.2114035487174987,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235036730766296,0.2650716602802276,1.192602276802063,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.509455680847168,1.0,1.0,0.0,1.0,-2.760704755783081,2.7606985569000244,6.1289401855901815e-06,2.1328978538513184,0.0,0.0,0.0,104.77383422851562,129.0,103.74593353271484,-0.0,1695.08447265625,1.0,283.1443786621094,288.5076599121094,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.6677353640937704e-21,-2.333867682046885e-21,-2.333867682046885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1996459960937,0.9990000128746032,0.6429873704910278,0.4318891763687134,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3207702636719,0.8237870931625366,0.2678285539150238,0.2540266811847687,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820129394531,0.8664026856422424,0.3135440349578857,0.2197243571281433,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3671569824219,0.7785748243331909,0.2256653904914856,0.2145297974348068,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.824031412601471,0.2676215469837188,1.2061418294906616,290.2240600585937,285.6199035644531,291.3587646484375,285.9534912109375,291.3572998046875,297.8651733398437,289.81951904296875,1.0,0.5152130722999573,1.0,1.0,0.0,1.0,-2.7929463386535645,2.792940139770508,6.2732638070883695e-06,2.1579596996307373,0.9964300394058228,0.9964300394058228,0.0,106.98011779785156,129.0,8257.333984375,-0.0,1754.0562744140625,1.0,283.14990234375,290.9435119628906,285.51885986328125,285.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,1525.169677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7838228940963745,0.7838340401649475,9.332953965213164e-08,4.154138088226318,4.154127597808838,1.0641464541549794e-05,0.0,0.0,-0.0,3059.225830078125,0.0,16.63715934753418,1871.2459716796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416076660156,0.9990000128746032,0.6344813704490662,0.4427928626537323,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7873229980469,0.817916214466095,0.2652774751186371,0.2545571625232696,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725830078125,0.8585906624794006,0.3087109625339508,0.2191925793886184,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069763183594,0.772458553314209,0.2233458012342453,0.2148872464895248,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875061035156,0.8173919320106506,0.2641873657703399,1.205060362815857,287.75103759765625,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.75811767578125,287.6200866699219,1.0,0.5188696980476379,1.0,1.0,0.0,1.0,-2.8052308559417725,2.805224657058716,6.330040832835948e-06,2.1681249141693115,0.98092919588089,0.98092919588089,0.0,110.2962417602539,132.0,12400.216796875,-0.0,1788.6632080078125,1.0,283.1499938964844,287.8081970214844,286.5400085449219,287.1673278808594,293.1499938964844,293.1499938964844,283.1499938964844,1762.99658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.874350905418396,0.8743528723716736,5.3621672435610896e-08,4.261541843414307,4.261531829833984,9.823276741371956e-06,0.0,0.0,-0.0,2980.556884765625,0.0,20.763219833374023,1894.835693359375,0.0,0.0,0.2273065894842147,1.0,0.0,3.0,1.0,0.0
12042780,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914428710937,0.9990000128746032,0.6016967296600342,0.4959758520126343,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30328369140625,0.7777459621429443,0.2538718283176422,0.2455926984548568,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.8155350685119629,0.2919059991836548,0.2086689323186874,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075866699219,0.735399067401886,0.2128517031669616,0.2067293673753738,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035583496094,0.7745959162712097,0.2500147223472595,1.15113365650177,286.294921875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4436950683594,286.2648010253906,1.0,0.5228673815727234,1.0,1.0,0.0,1.0,-2.771161794662476,2.771155595779419,6.178563126013614e-06,2.14241623878479,0.9780680537223816,0.9780680537223816,0.0,123.86649322509766,120.0,14993.2099609375,-0.0,1800.84130859375,1.0,283.1499938964844,285.8456115722656,288.4164123535156,289.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,4562.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4009716510772705,1.4009751081466677,1.3096983764171457e-07,4.265920639038086,4.265910625457764,9.785960173758212e-06,0.0,0.0,-0.0,3429.483642578125,0.0,84.56697845458984,1895.4366455078125,0.0,0.0,0.3554638028144836,1.0,0.0,3.0,1.0,0.0
12042840,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914428710937,0.9990000128746032,0.6016967296600342,0.4959758520126343,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30328369140625,0.7777459621429443,0.2538718283176422,0.2455926984548568,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.8155350685119629,0.2919059991836548,0.2086689323186874,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075866699219,0.735399067401886,0.2128517031669616,0.2067293673753738,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035583496094,0.7745959162712097,0.2500147223472595,1.15113365650177,286.294921875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4436950683594,286.2648010253906,1.0,0.5228673815727234,1.0,1.0,0.0,1.0,-2.771161794662476,2.771155595779419,6.178563126013614e-06,2.14241623878479,0.9780680537223816,0.9780680537223816,0.0,123.86649322509766,120.0,14993.2099609375,-0.0,1800.84130859375,1.0,283.1499938964844,285.8456115722656,288.4164123535156,289.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,4562.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4009716510772705,1.4009751081466677,1.3096983764171457e-07,4.265920639038086,4.265910625457764,9.785960173758212e-06,0.0,0.0,-0.0,3429.483642578125,0.0,84.56697845458984,1895.4366455078125,0.0,0.0,0.3554638028144836,1.0,0.0,3.0,1.0,0.0
12042900,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9990000128746032,0.5857571363449097,0.5137097239494324,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.7634976506233215,0.2489036470651626,0.2407616525888443,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.7996002435684204,0.2852861881256103,0.2037170380353927,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.7224713563919067,0.2080911248922348,0.2021792531013488,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.7589386105537415,0.2435311377048492,1.121523141860962,285.99609375,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3207397460937,285.9739074707031,1.0,0.5210715532302856,1.0,1.0,0.0,1.0,-2.7396795749664307,2.739673614501953,6.039332220098004e-06,2.11824369430542,0.9778587818145752,0.9778587818145752,0.0,128.03018188476562,120.0,15633.310546875,-0.0,1772.568115234375,1.0,283.1499938964844,285.50555419921875,289.2807006835937,289.92498779296875,293.1499938964844,293.1499938964844,283.1499938964844,6285.30322265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0361508391797542,1.0,0.0,0.0,1.6442912817001345,1.6442960500717163,1.8040618954273668e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3676.208984375,0.0,136.72669982910156,1895.4371337890625,0.0,0.0,0.4119990468025207,1.0,0.0,3.0,1.0,0.0
12042960,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.997738778591156,0.5713210701942444,0.5207143425941467,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930603027344,0.7534459233283997,0.2447937428951263,0.2366222739219665,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79156494140625,0.7878484725952148,0.2799789905548095,0.1996755003929138,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7124999165534973,0.2040041238069534,0.1981449574232101,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933349609375,0.7475225329399109,0.2379247099161148,1.0951478481292725,285.7885131835937,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.244384765625,285.772216796875,1.0,0.5175238847732544,1.0,1.0,0.0,1.0,-2.70206356048584,2.7020576000213623,5.875507667951752e-06,2.089577436447144,0.9767410159111024,0.9767410159111024,0.0,130.390380859375,108.0,15999.0556640625,-0.0,1727.1751708984375,1.0,283.1499938964844,285.2702331542969,290.1242980957031,290.8070983886719,293.1499938964844,293.1499938964844,283.1499938964844,7958.19677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1802238970994949,1.0,0.0,0.0,1.849494457244873,1.8495004177093504,2.282440476619741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.398681640625,0.0,194.5938262939453,1895.4371337890625,0.0,0.0,0.464668869972229,1.0,0.0,3.0,1.0,0.0
12043020,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.9809091687202454,0.5532726049423218,0.5015601515769958,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.7409840822219849,0.2388193905353546,0.2304618954658508,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.772955596446991,0.2722760438919067,0.1937901973724365,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.6979778409004211,0.1976661384105682,0.1917550414800644,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.7323097586631775,0.2289485335350036,1.0524756908416748,285.4913330078125,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.1676330566406,285.48101806640625,1.0,0.5056188702583313,1.0,1.0,0.0,1.0,-2.605281114578247,2.605275630950928,5.461173714138568e-06,2.0142524242401123,0.9724385738372804,0.9724385738372804,0.0,131.3434600830078,96.0,16302.548828125,-0.0,1593.0450439453125,1.0,283.1499938964844,284.93560791015625,290.5666198730469,291.7359313964844,293.1499938964844,293.1499938964844,283.1499938964844,11474.1201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023671984672546,1.0,0.0,0.0,2.214057922363281,2.214066505432129,3.270930903909175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.693359375,0.0,334.15399169921875,1895.4371337890625,0.0,514.2368774414062,0.553320050239563,1.0,0.0,3.0,1.0,0.0
12043080,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.9809091687202454,0.5532726049423218,0.5015601515769958,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.7409840822219849,0.2388193905353546,0.2304618954658508,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.772955596446991,0.2722760438919067,0.1937901973724365,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.6979778409004211,0.1976661384105682,0.1917550414800644,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.7323097586631775,0.2289485335350036,1.0524756908416748,285.4913330078125,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.1676330566406,285.48101806640625,1.0,0.5056188702583313,1.0,1.0,0.0,1.0,-2.605281114578247,2.605275630950928,5.461173714138568e-06,2.0142524242401123,0.9724385738372804,0.9724385738372804,0.0,131.3434600830078,96.0,16302.548828125,-0.0,1593.0450439453125,1.0,283.1499938964844,284.93560791015625,290.5666198730469,291.7359313964844,293.1499938964844,293.1499938964844,283.1499938964844,11474.1201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023671984672546,1.0,0.0,0.0,2.214057922363281,2.214066505432129,3.270930903909175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.693359375,0.0,334.15399169921875,1895.4371337890625,0.0,514.2368774414062,0.553320050239563,1.0,0.0,3.0,1.0,0.0
12043140,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.9834529161453248,0.5451016426086426,0.4927895367145538,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.7434553503990173,0.2356403023004531,0.2268210798501968,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33599853515625,0.7750605344772339,0.267915666103363,0.1902379691600799,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.6991647481918335,0.1939281672239303,0.1876291334629058,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.7320945858955383,0.2233052253723144,1.0239338874816897,285.3348083496094,285.6433410644531,291.6737976074219,286.2009582519531,291.67218017578125,297.1234436035156,285.3281555175781,1.0,0.493754506111145,1.0,1.0,0.0,1.0,-2.546825408935547,2.546820163726806,5.218191745370859e-06,1.9687178134918213,0.9675682783126832,0.9675682783126832,0.0,124.86544036865234,96.0,16445.734375,-0.0,1485.2425537109375,1.0,283.1499938964844,284.756103515625,290.0320129394531,291.3531188964844,293.1499938964844,293.1499938964844,283.1499938964844,14394.6181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427379250526428,1.0,0.0,0.0,2.4698071479797363,2.469817876815796,4.070234922437521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.136474609375,0.0,464.4314270019531,1895.4371337890625,0.0,1191.505615234375,0.6125958561897278,1.0,0.0,3.0,1.0,0.0
12043200,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.984693169593811,0.5441727042198181,0.4918062686920166,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.7445151805877686,0.2352907359600067,0.2263921499252319,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.77614426612854,0.2673985064029693,0.1898022294044494,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205871582031,0.7000761032104492,0.193485140800476,0.1871157437562942,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.7327370643615723,0.2226040363311767,1.0202856063842771,285.3180236816406,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.11865234375,285.3118591308594,1.0,0.4919447004795074,1.0,1.0,0.0,1.0,-2.539602279663086,2.5395970344543457,5.188560407987097e-06,1.9630943536758425,0.9664994478225708,0.9664994478225708,0.0,123.57640075683594,84.0,16458.912109375,-0.0,1470.1065673828125,1.0,283.1499938964844,284.7367248535156,289.9447021484375,291.266845703125,293.1499938964844,293.1499938964844,283.1499938964844,14769.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653643012046814,1.0,0.0,0.0,2.5002682209014893,2.500279188156128,4.171253351614723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.3447265625,0.0,481.91644287109375,1895.4371337890625,0.0,1265.8946533203125,0.6229487061500549,1.0,0.0,3.0,1.0,0.0
12043260,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.9982323050498962,0.538350522518158,0.4857027530670166,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.757470428943634,0.233425959944725,0.2238964438438415,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.7895820140838623,0.2642401456832886,0.1870611608028412,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.7118220925331116,0.1908604055643081,0.183918610215187,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.7422173619270325,0.2181674391031265,0.9966747164726256,285.2139587402344,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2101745605469,1.0,0.4781009554862976,1.0,1.0,0.0,1.0,-2.493685245513916,2.493680238723755,5.002270427212352e-06,1.9273816347122192,0.9590122699737548,0.9590122699737548,0.0,112.21018981933594,72.0,16570.728515625,-0.0,1362.2529296875,1.0,283.1499938964844,284.61346435546875,289.4319152832031,290.6891174316406,293.1499938964844,293.1499938964844,283.1499938964844,17689.6328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814413666725159,1.0,0.0,0.0,2.720273733139038,2.7202866077423096,4.937630251333758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.607421875,0.0,621.809326171875,1895.4371337890625,0.0,1467.4832763671875,0.6765946745872498,1.0,0.0,3.0,1.0,0.0
12043320,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.9982323050498962,0.538350522518158,0.4857027530670166,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.757470428943634,0.233425959944725,0.2238964438438415,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.7895820140838623,0.2642401456832886,0.1870611608028412,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.7118220925331116,0.1908604055643081,0.183918610215187,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.7422173619270325,0.2181674391031265,0.9966747164726256,285.2139587402344,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2101745605469,1.0,0.4781009554862976,1.0,1.0,0.0,1.0,-2.493685245513916,2.493680238723755,5.002270427212352e-06,1.9273816347122192,0.9590122699737548,0.9590122699737548,0.0,112.21018981933594,72.0,16570.728515625,-0.0,1362.2529296875,1.0,283.1499938964844,284.61346435546875,289.4319152832031,290.6891174316406,293.1499938964844,293.1499938964844,283.1499938964844,17689.6328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814413666725159,1.0,0.0,0.0,2.720273733139038,2.7202866077423096,4.937630251333758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.607421875,0.0,621.809326171875,1895.4371337890625,0.0,1467.4832763671875,0.6765946745872498,1.0,0.0,3.0,1.0,0.0
12043380,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.9990000128746032,0.5364448428153992,0.4604403674602508,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.771423876285553,0.2325660735368728,0.2225649803876876,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.8033925294876099,0.2619860768318176,0.185131549835205,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7232458591461182,0.1892020255327224,0.1818379908800125,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.7525634765625,0.2149346470832824,0.97949880361557,285.1396179199219,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0839233398437,285.1363830566406,1.0,0.4633931517601013,1.0,1.0,0.0,1.0,-2.436364889144897,2.4363601207733154,4.775331035489216e-06,1.8831831216812127,0.9506713151931764,0.9506713151931764,0.0,102.20060729980467,60.0,16545.69921875,-0.0,1249.909423828125,1.0,283.1499938964844,284.5249938964844,289.2313537597656,290.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,20217.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658401608467102,1.0,0.0,0.0,2.887653589248657,2.8876681327819824,5.563953777709685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.46435546875,0.0,745.4776611328125,1895.4371337890625,0.0,1299.2144775390625,0.7175950407981873,1.0,0.0,3.0,1.0,0.0
12043440,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.9990000128746032,0.5364448428153992,0.4604403674602508,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.771423876285553,0.2325660735368728,0.2225649803876876,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.8033925294876099,0.2619860768318176,0.185131549835205,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7232458591461182,0.1892020255327224,0.1818379908800125,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.7525634765625,0.2149346470832824,0.97949880361557,285.1396179199219,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0839233398437,285.1363830566406,1.0,0.4633931517601013,1.0,1.0,0.0,1.0,-2.436364889144897,2.4363601207733154,4.775331035489216e-06,1.8831831216812127,0.9506713151931764,0.9506713151931764,0.0,102.20060729980467,60.0,16545.69921875,-0.0,1249.909423828125,1.0,283.1499938964844,284.5249938964844,289.2313537597656,290.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,20217.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658401608467102,1.0,0.0,0.0,2.887653589248657,2.8876681327819824,5.563953777709685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.46435546875,0.0,745.4776611328125,1895.4371337890625,0.0,1299.2144775390625,0.7175950407981873,1.0,0.0,3.0,1.0,0.0
12043500,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.9990000128746032,0.5378687977790833,0.4447547197341919,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7800617814064026,0.2323920726776123,0.2221613824367523,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.8115947842597961,0.2610622644424438,0.1843241602182388,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7300607562065125,0.18862284719944,0.1810527592897415,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7593345046043396,0.213660642504692,0.972525715827942,285.107177734375,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.0801696777344,285.1040954589844,1.0,0.4557167589664459,1.0,1.0,0.0,1.0,-2.4067444801330566,2.4067397117614746,4.659955266106408e-06,1.8602192401885984,0.9462041854858398,0.9462041854858398,0.0,97.04049682617188,60.0,16510.26171875,-0.0,1193.7840576171875,1.0,283.1499938964844,284.4866027832031,289.21563720703125,290.3613586425781,293.1499938964844,293.1499938964844,283.1499938964844,21475.84765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420606970787048,1.0,0.0,0.0,2.963342428207397,2.96335768699646,5.859452016920841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.536376953125,0.0,806.7698974609375,1895.4371337890625,0.0,1186.9791259765625,0.7334489226341248,1.0,0.0,3.0,1.0,0.0
12043560,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9990000128746032,0.5407314896583557,0.4279465973377228,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.790081262588501,0.2323505878448486,0.2218892127275467,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8205651044845581,0.2602401077747345,0.1835905015468597,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7379730939865112,0.1881728321313858,0.1803961396217346,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7674909234046936,0.2125668972730636,0.9664198160171508,285.08203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0791320800781,285.0794982910156,1.0,0.4478813111782074,1.0,1.0,0.0,1.0,-2.377218723297119,2.377214193344116,4.546399395621847e-06,1.837324857711792,0.9414156675338744,0.9414156675338744,0.0,91.75690460205078,63.0,16447.955078125,-0.0,1138.515625,1.0,283.1499938964844,284.4580078125,289.2344665527344,290.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,22401.458984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626569390296936,1.0,0.0,0.0,3.014468193054199,3.014484167098999,6.063379487386555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.341796875,0.0,850.3527221679688,1895.4371337890625,0.0,1086.5096435546875,0.7488937377929688,1.0,0.0,3.0,1.0,0.0
12043620,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9990000128746032,0.5461719036102295,0.4111099541187286,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8008977174758911,0.2324825674295425,0.2217757999897003,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8296958208084106,0.2592701315879822,0.1827515363693237,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7464898228645325,0.1877438426017761,0.1797548979520797,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7760773301124573,0.2112923562526703,0.9595591425895692,285.05242919921875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0903625488281,285.0506591796875,1.0,0.4403501749038696,1.0,1.0,0.0,1.0,-2.346818923950196,2.3468143939971924,4.430636636243435e-06,1.8135483264923096,0.9349111318588256,0.9349111318588256,0.0,86.61151885986328,63.0,16413.6875,-0.0,1084.0992431640625,1.0,283.1499938964844,284.4229736328125,289.2935485839844,290.3992004394531,293.1499938964844,293.1499938964844,283.1499938964844,23823.2734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094948053359985,1.0,0.0,0.0,3.088401556015014,3.088418483734131,6.364449518514448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.94580078125,0.0,916.4271240234376,1895.4371337890625,0.0,982.9453735351562,0.7644242644309998,1.0,0.0,3.0,1.0,0.0
12043680,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,0.5489301681518555,0.4047997295856476,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8051834106445312,0.2326036393642425,0.2218028604984283,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8332074284553528,0.2588613629341125,0.1824062466621399,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7498813271522522,0.1875982284545898,0.1795314997434616,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7793789505958557,0.2107407301664352,0.95670348405838,285.0436706542969,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.1020812988281,285.04229736328125,1.0,0.4374352991580963,1.0,1.0,0.0,1.0,-2.335153818130493,2.3351492881774902,4.386697582958732e-06,1.8044617176055908,0.9315721392631532,0.9315721392631532,0.0,84.7230224609375,66.0,16402.23828125,-0.0,1063.8994140625,1.0,283.1499938964844,284.4123840332031,289.32830810546875,290.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,24309.607421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034375429153442,1.0,0.0,0.0,3.110764741897583,3.1107819080352783,6.456953087763395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.350341796875,0.0,937.3724365234376,1895.4371337890625,0.0,948.1101684570312,0.7729219198226929,1.0,0.0,3.0,1.0,0.0
12043740,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.5567067265510559,0.3900738358497619,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8154556751251221,0.233160451054573,0.2221284061670303,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8416027426719666,0.2577322423458099,0.1814806908369064,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7582947611808777,0.1873100697994232,0.1790637969970703,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7871067523956299,0.2092256993055343,0.9489023685455322,285.02178955078125,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1396484375,285.0211181640625,1.0,0.4305068850517273,1.0,1.0,0.0,1.0,-2.306800365447998,2.306796073913574,4.280855591787258e-06,1.782374382019043,0.921215295791626,0.921215295791626,0.0,80.38116455078125,69.0,16414.81640625,-0.0,1016.546875,1.0,283.1499938964844,284.38330078125,289.4434814453125,290.5428466796875,293.1499938964844,293.1499938964844,283.1499938964844,26005.30859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926200747489929,1.0,0.0,0.0,3.184226751327514,3.184244632720948,6.765521334273217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.822998046875,0.0,1008.8480224609376,1895.4371337890625,0.0,888.5401611328125,0.7915290594100952,1.0,0.0,3.0,1.0,0.0
12043800,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.5567067265510559,0.3900738358497619,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8154556751251221,0.233160451054573,0.2221284061670303,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8416027426719666,0.2577322423458099,0.1814806908369064,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7582947611808777,0.1873100697994232,0.1790637969970703,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7871067523956299,0.2092256993055343,0.9489023685455322,285.02178955078125,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1396484375,285.0211181640625,1.0,0.4305068850517273,1.0,1.0,0.0,1.0,-2.306800365447998,2.306796073913574,4.280855591787258e-06,1.782374382019043,0.921215295791626,0.921215295791626,0.0,80.38116455078125,69.0,16414.81640625,-0.0,1016.546875,1.0,283.1499938964844,284.38330078125,289.4434814453125,290.5428466796875,293.1499938964844,293.1499938964844,283.1499938964844,26005.30859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926200747489929,1.0,0.0,0.0,3.184226751327514,3.184244632720948,6.765521334273217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.822998046875,0.0,1008.8480224609376,1895.4371337890625,0.0,888.5401611328125,0.7915290594100952,1.0,0.0,3.0,1.0,0.0
12043860,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.5626007914543152,0.3814050257205963,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8219529390335083,0.2339368760585785,0.2227345407009124,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8465267419815063,0.2567873001098633,0.1807354539632797,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7636435031890869,0.1872189491987228,0.1788571029901504,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7914477586746216,0.2080151736736297,0.9428128004074096,285.0109558105469,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1675720214844,285.0108337402344,1.0,0.4262538552284241,1.0,1.0,0.0,1.0,-2.288649320602417,2.288645029067993,4.21381400883547e-06,1.7682349681854248,0.910834014415741,0.910834014415741,0.0,77.84685516357422,72.0,16472.734375,-0.0,987.74609375,1.0,283.1499938964844,284.3655090332031,289.544921875,290.6526794433594,293.1499938964844,293.1499938964844,283.1499938964844,27545.896484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908530950546265,1.0,0.0,0.0,3.240529537200928,3.2405483722686768,7.00688985943998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.684326171875,0.0,1067.3856201171875,1895.4371337890625,0.0,879.1454467773438,0.8060808181762695,1.0,0.0,3.0,1.0,0.0
12043920,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.5626007914543152,0.3814050257205963,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8219529390335083,0.2339368760585785,0.2227345407009124,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8465267419815063,0.2567873001098633,0.1807354539632797,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7636435031890869,0.1872189491987228,0.1788571029901504,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7914477586746216,0.2080151736736297,0.9428128004074096,285.0109558105469,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1675720214844,285.0108337402344,1.0,0.4262538552284241,1.0,1.0,0.0,1.0,-2.288649320602417,2.288645029067993,4.21381400883547e-06,1.7682349681854248,0.910834014415741,0.910834014415741,0.0,77.84685516357422,72.0,16472.734375,-0.0,987.74609375,1.0,283.1499938964844,284.3655090332031,289.544921875,290.6526794433594,293.1499938964844,293.1499938964844,283.1499938964844,27545.896484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908530950546265,1.0,0.0,0.0,3.240529537200928,3.2405483722686768,7.00688985943998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.684326171875,0.0,1067.3856201171875,1895.4371337890625,0.0,879.1454467773438,0.8060808181762695,1.0,0.0,3.0,1.0,0.0
12043980,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.5669074058532715,0.3774827420711517,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8255467414855957,0.2348823398351669,0.2235545665025711,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8484204411506653,0.2559879422187805,0.1801293641328811,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7662515640258789,0.1872715801000595,0.1788410395383834,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.792824387550354,0.2069805562496185,0.9378538131713868,285.00830078125,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1875,285.008544921875,1.0,0.4240328669548034,1.0,1.0,0.0,1.0,-2.2782132625579834,2.2782092094421387,4.175530193606392e-06,1.76011061668396,0.9003170728683472,0.9003170728683472,0.0,76.64965057373047,75.0,16567.201171875,-0.0,972.3848876953124,1.0,283.1499938964844,284.3558959960937,289.6243896484375,290.7435913085937,293.1499938964844,293.1499938964844,283.1499938964844,28975.087890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593416690826416,1.0,0.0,0.0,3.283765316009521,3.283784866333008,7.195112061708642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.386474609375,0.0,1115.3216552734375,1895.4371337890625,0.0,892.8059692382812,0.8175600171089172,1.0,0.0,3.0,1.0,0.0
12044040,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.5669074058532715,0.3774827420711517,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8255467414855957,0.2348823398351669,0.2235545665025711,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8484204411506653,0.2559879422187805,0.1801293641328811,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7662515640258789,0.1872715801000595,0.1788410395383834,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.792824387550354,0.2069805562496185,0.9378538131713868,285.00830078125,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1875,285.008544921875,1.0,0.4240328669548034,1.0,1.0,0.0,1.0,-2.2782132625579834,2.2782092094421387,4.175530193606392e-06,1.76011061668396,0.9003170728683472,0.9003170728683472,0.0,76.64965057373047,75.0,16567.201171875,-0.0,972.3848876953124,1.0,283.1499938964844,284.3558959960937,289.6243896484375,290.7435913085937,293.1499938964844,293.1499938964844,283.1499938964844,28975.087890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593416690826416,1.0,0.0,0.0,3.283765316009521,3.283784866333008,7.195112061708642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.386474609375,0.0,1115.3216552734375,1895.4371337890625,0.0,892.8059692382812,0.8175600171089172,1.0,0.0,3.0,1.0,0.0
