time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044100,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.5685738921165466,0.3769748508930206,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8264365196228027,0.2354058176279068,0.2240291386842727,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8483946323394775,0.2556342482566833,0.1798699647188186,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7666639089584351,0.1873390823602676,0.1788884997367859,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7925480008125305,0.2065017223358154,0.9356409907341005,285.00799560546875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1946105957031,285.0082092285156,1.0,0.4235264658927917,1.0,1.0,0.0,1.0,-2.2752585411071777,2.275254249572754,4.164729489275487e-06,1.7578130960464478,0.8951444625854492,0.8951444625854492,0.0,76.4472885131836,75.0,16631.23828125,-0.0,968.5886840820312,1.0,283.1499938964844,284.3514404296875,289.6577453613281,290.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,29813.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952245593070984,1.0,0.0,0.0,3.308875560760498,3.3088953495025635,7.305571330107341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.936279296875,0.0,1143.772216796875,1895.4371337890625,0.0,902.558837890625,0.8214215040206909,1.0,0.0,3.0,1.0,0.0
12044160,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.5699556469917297,0.3772890269756317,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8268059492111206,0.2359581738710403,0.2245386987924575,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8478121161460876,0.2553079724311828,0.1796347349882125,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7665603756904602,0.1874290555715561,0.1789651960134506,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.79171222448349,0.2060398608446121,0.9335467219352722,285.0116271972656,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2000427246094,285.0121765136719,1.0,0.4233547151088714,1.0,1.0,0.0,1.0,-2.2735400199890137,2.273535966873169,4.1584594328014646e-06,1.7564796209335327,0.8898685574531555,0.8898685574531555,0.0,76.46604919433594,78.0,16690.083984375,-0.0,966.9136962890624,1.0,283.1499938964844,284.3523864746094,289.6879272460937,290.8181457519531,293.1499938964844,293.1499938964844,283.1499938964844,30324.671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970032811164856,1.0,0.0,0.0,3.3168556690216064,3.316875696182251,7.34085176645749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.146728515625,0.0,1154.5655517578125,1895.4371337890625,0.0,912.2511596679688,0.8206669092178345,1.0,0.0,3.0,1.0,0.0
12044220,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.5720309019088745,0.3799049258232116,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8263207674026489,0.2371677160263061,0.2256686389446258,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8453593850135803,0.254765897989273,0.1792477369308471,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7651427984237671,0.1876896470785141,0.1792082339525222,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7887216210365295,0.2051795870065689,0.9297072291374208,285.0326538085937,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2070007324219,285.03387451171875,1.0,0.4238471090793609,1.0,1.0,0.0,1.0,-2.273251533508301,2.273247241973877,4.157423063588794e-06,1.7562649250030518,0.8797438740730286,0.8797438740730286,0.0,77.04479217529297,81.0,16797.73828125,-0.0,968.8628540039062,1.0,283.1499938964844,284.3712463378906,289.7423095703125,290.8804626464844,293.1499938964844,293.1499938964844,283.1499938964844,30513.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998156070709229,1.0,0.0,0.0,3.2840845584869385,3.284104347229004,7.196510978246806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.47900390625,0.0,1125.962646484375,1895.4371337890625,0.0,927.7738037109376,0.8130343556404114,1.0,0.0,3.0,1.0,0.0
12044280,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.5720309019088745,0.3799049258232116,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8263207674026489,0.2371677160263061,0.2256686389446258,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8453593850135803,0.254765897989273,0.1792477369308471,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7651427984237671,0.1876896470785141,0.1792082339525222,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7887216210365295,0.2051795870065689,0.9297072291374208,285.0326538085937,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2070007324219,285.03387451171875,1.0,0.4238471090793609,1.0,1.0,0.0,1.0,-2.273251533508301,2.273247241973877,4.157423063588794e-06,1.7562649250030518,0.8797438740730286,0.8797438740730286,0.0,77.04479217529297,81.0,16797.73828125,-0.0,968.8628540039062,1.0,283.1499938964844,284.3712463378906,289.7423095703125,290.8804626464844,293.1499938964844,293.1499938964844,283.1499938964844,30513.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998156070709229,1.0,0.0,0.0,3.2840845584869385,3.284104347229004,7.196510978246806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.47900390625,0.0,1125.962646484375,1895.4371337890625,0.0,927.7738037109376,0.8130343556404114,1.0,0.0,3.0,1.0,0.0
12044340,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.573338508605957,0.3845503628253937,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.824653685092926,0.2385161519050598,0.2269486635923385,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8417028784751892,0.2543728053569793,0.1789783090353012,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7625734210014343,0.1880562454462051,0.179570585489273,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7844670414924622,0.2044036984443664,0.9263338446617126,285.06402587890625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2099304199219,285.0657043457031,1.0,0.425236314535141,1.0,1.0,0.0,1.0,-2.276426315307617,2.2764220237731934,4.169044132140698e-06,1.7587484121322632,0.8701358437538147,0.8701358437538147,0.0,78.19315338134766,84.0,16910.98828125,-0.0,976.5518188476562,1.0,283.1499938964844,284.4020080566406,289.7952575683594,290.9401550292969,293.1499938964844,293.1499938964844,283.1499938964844,30172.05078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016568541526794,1.0,0.0,0.0,3.223332166671753,3.223351240158081,6.932716587471077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.873291015625,0.0,1069.760986328125,1895.4371337890625,0.0,938.0652465820312,0.798692524433136,1.0,0.0,3.0,1.0,0.0
12044400,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.573338508605957,0.3845503628253937,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.824653685092926,0.2385161519050598,0.2269486635923385,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8417028784751892,0.2543728053569793,0.1789783090353012,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7625734210014343,0.1880562454462051,0.179570585489273,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7844670414924622,0.2044036984443664,0.9263338446617126,285.06402587890625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2099304199219,285.0657043457031,1.0,0.425236314535141,1.0,1.0,0.0,1.0,-2.276426315307617,2.2764220237731934,4.169044132140698e-06,1.7587484121322632,0.8701358437538147,0.8701358437538147,0.0,78.19315338134766,84.0,16910.98828125,-0.0,976.5518188476562,1.0,283.1499938964844,284.4020080566406,289.7952575683594,290.9401550292969,293.1499938964844,293.1499938964844,283.1499938964844,30172.05078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016568541526794,1.0,0.0,0.0,3.223332166671753,3.223351240158081,6.932716587471077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.873291015625,0.0,1069.760986328125,1895.4371337890625,0.0,938.0652465820312,0.798692524433136,1.0,0.0,3.0,1.0,0.0
12044460,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9990000128746032,0.5740001201629639,0.3906640708446502,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8222066164016724,0.2399946898221969,0.2283674031496048,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8372981548309326,0.2541183829307556,0.1788176894187927,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7592731714248657,0.1885207593441009,0.1800412684679031,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7794061303138733,0.2037080079317093,0.9233899116516112,285.1026611328125,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2099609375,285.1046447753906,1.0,0.4273123741149902,1.0,1.0,0.0,1.0,-2.282308578491211,2.282304286956787,4.190605068288278e-06,1.7633405923843384,0.8611448407173157,0.8611448407173157,0.0,79.77548217773438,87.0,17030.18359375,-0.0,988.7304077148438,1.0,283.1499938964844,284.44097900390625,289.8500061035156,291.0016174316406,293.1499938964844,293.1499938964844,283.1499938964844,29505.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029837727546692,1.0,0.0,0.0,3.14691424369812,3.146932601928711,6.607895102206385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.1123046875,0.0,1000.2866821289062,1895.4371337890625,0.0,945.5418701171876,0.7805661559104919,1.0,0.0,3.0,1.0,0.0
12044520,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9990000128746032,0.5740001201629639,0.3906640708446502,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8222066164016724,0.2399946898221969,0.2283674031496048,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8372981548309326,0.2541183829307556,0.1788176894187927,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7592731714248657,0.1885207593441009,0.1800412684679031,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7794061303138733,0.2037080079317093,0.9233899116516112,285.1026611328125,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2099609375,285.1046447753906,1.0,0.4273123741149902,1.0,1.0,0.0,1.0,-2.282308578491211,2.282304286956787,4.190605068288278e-06,1.7633405923843384,0.8611448407173157,0.8611448407173157,0.0,79.77548217773438,87.0,17030.18359375,-0.0,988.7304077148438,1.0,283.1499938964844,284.44097900390625,289.8500061035156,291.0016174316406,293.1499938964844,293.1499938964844,283.1499938964844,29505.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029837727546692,1.0,0.0,0.0,3.14691424369812,3.146932601928711,6.607895102206385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.1123046875,0.0,1000.2866821289062,1895.4371337890625,0.0,945.5418701171876,0.7805661559104919,1.0,0.0,3.0,1.0,0.0
12044580,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.9990000128746032,0.5740984678268433,0.3978236019611358,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8192737698554993,0.2415942102670669,0.2299127280712127,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8324716687202454,0.2539904713630676,0.1787550151348114,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7555570602416992,0.1890747100114822,0.1806088387966156,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.7738892436027527,0.203088492155075,0.920840859413147,285.14666748046875,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2079467773437,285.1488952636719,1.0,0.4299139082431793,1.0,1.0,0.0,1.0,-2.2903082370758057,2.290303945541382,4.220012669975404e-06,1.769580960273743,0.8528763651847839,0.8528763651847839,0.0,81.69090270996094,90.0,17154.59375,-0.0,1004.4640502929688,1.0,283.1499938964844,284.4859619140625,289.9066772460937,291.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,28640.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042580604553223,1.0,0.0,0.0,3.0623819828033447,3.0623996257781982,6.25766119810578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.166748046875,0.0,926.2093505859376,1895.4371337890625,0.0,952.7687377929688,0.7604429125785828,1.0,0.0,3.0,1.0,0.0
12044640,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.9990000128746032,0.5740984678268433,0.3978236019611358,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8192737698554993,0.2415942102670669,0.2299127280712127,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8324716687202454,0.2539904713630676,0.1787550151348114,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7555570602416992,0.1890747100114822,0.1806088387966156,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.7738892436027527,0.203088492155075,0.920840859413147,285.14666748046875,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2079467773437,285.1488952636719,1.0,0.4299139082431793,1.0,1.0,0.0,1.0,-2.2903082370758057,2.290303945541382,4.220012669975404e-06,1.769580960273743,0.8528763651847839,0.8528763651847839,0.0,81.69090270996094,90.0,17154.59375,-0.0,1004.4640502929688,1.0,283.1499938964844,284.4859619140625,289.9066772460937,291.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,28640.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042580604553223,1.0,0.0,0.0,3.0623819828033447,3.0623996257781982,6.25766119810578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.166748046875,0.0,926.2093505859376,1895.4371337890625,0.0,952.7687377929688,0.7604429125785828,1.0,0.0,3.0,1.0,0.0
12044700,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9990000128746032,0.5739561319351196,0.4016939997673034,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8176915645599365,0.242436945438385,0.2307289391756057,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.829971194267273,0.2539705336093902,0.1787566542625427,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.7536157965660095,0.1893829107284546,0.1809253096580505,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7710431814193726,0.202806293964386,0.9197030663490297,285.17193603515625,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.2063903808594,285.174560546875,1.0,0.4313716292381286,1.0,1.0,0.0,1.0,-2.294952630996704,2.2949483394622803,4.237133907736279e-06,1.7732027769088743,0.8491541147232056,0.8491541147232056,0.0,82.74911499023438,90.0,17210.712890625,-0.0,1013.4352416992188,1.0,283.1499938964844,284.5128479003906,289.9352111816406,291.0974426269531,293.1499938964844,293.1499938964844,283.1499938964844,28029.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049408912658691,1.0,0.0,0.0,3.010651111602783,3.0106680393218994,6.048033469596703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.789306640625,0.0,882.21142578125,1895.4371337890625,0.0,956.66015625,0.7508494853973389,1.0,0.0,3.0,1.0,0.0
12044760,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.9990000128746032,0.5736930966377258,0.4057081639766693,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.8160656690597534,0.2433076351881027,0.2315749228000641,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8274464011192322,0.2539786994457245,0.1787807941436767,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.7516552209854126,0.1897111982107162,0.1812638789415359,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.7681804299354553,0.2025424242019653,0.9186611771583556,285.1948547363281,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2046203613281,285.197265625,1.0,0.4329173564910888,1.0,1.0,0.0,1.0,-2.2999744415283203,2.2999701499938965,4.255686235410394e-06,1.7771180868148804,0.8453854322433472,0.8453854322433472,0.0,83.86259460449219,93.0,17283.2421875,-0.0,1023.0531005859376,1.0,283.1499938964844,284.5355224609375,289.9642944335937,291.1310119628906,293.1499938964844,293.1499938964844,283.1499938964844,27653.390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057195663452148,1.0,0.0,0.0,2.974412202835083,2.97442889213562,5.903310693611274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.709716796875,0.0,852.531005859375,1895.4371337890625,0.0,961.1138916015624,0.7394245266914368,1.0,0.0,3.0,1.0,0.0
12044820,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.9990000128746032,0.5730793476104736,0.4120312631130218,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.8135360479354858,0.2446832209825515,0.2329114079475402,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8235837817192078,0.2540429532527923,0.1788545846939087,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.7486680150032043,0.1902472376823425,0.1818153411149978,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.763834536075592,0.2021759003400802,0.9172391295433044,285.2349853515625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2016296386719,285.23760986328125,1.0,0.4354085624217987,1.0,1.0,0.0,1.0,-2.3082175254821777,2.308213233947754,4.286229341232684e-06,1.7835434675216677,0.8405649065971375,0.8405649065971375,0.0,85.64682006835938,93.0,17378.697265625,-0.0,1038.7540283203125,1.0,283.1499938964844,284.5773620605469,290.0079345703125,291.1806945800781,293.1499938964844,293.1499938964844,283.1499938964844,26775.529296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069629192352295,1.0,0.0,0.0,2.9025003910064697,2.902516365051269,5.621314471682126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.10693359375,0.0,794.8157348632812,1895.4371337890625,0.0,968.260009765625,0.7250643968582153,1.0,0.0,3.0,1.0,0.0
12044880,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.9990000128746032,0.5728306770324707,0.414070188999176,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.8127310276031494,0.245129644870758,0.2333465814590454,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.8223649859428406,0.2540748417377472,0.1788875162601471,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7477317452430725,0.1904249340295791,0.181998997926712,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.7624740600585938,0.2020681500434875,0.9168329834938048,285.2464599609375,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.20068359375,285.2490234375,1.0,0.4362265765666961,1.0,1.0,0.0,1.0,-2.3109617233276367,2.310957431793213,4.296422503102804e-06,1.7856824398040771,0.8388466835021973,0.8388466835021973,0.0,86.23007202148438,96.0,17415.044921875,-0.0,1043.9619140625,1.0,283.1499938964844,284.5887451171875,290.0218811035156,291.19696044921875,293.1499938964844,293.1499938964844,283.1499938964844,26589.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074029803276062,1.0,0.0,0.0,2.885852575302124,2.8858683109283447,5.557015470003535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.423095703125,0.0,781.931640625,1895.4371337890625,0.0,970.7997436523438,0.7181777358055115,1.0,0.0,3.0,1.0,0.0
12044940,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.9990000128746032,0.5715357065200806,0.4227257072925567,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.809369683265686,0.2470567226409912,0.2352224588394165,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8173041343688965,0.2542727291584015,0.179069384932518,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.7438950538635254,0.1912121027708053,0.1828087717294693,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.7569031715393066,0.2016652524471283,0.9153457283973694,285.3008728027344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.19683837890625,285.30352783203125,1.0,0.4397696852684021,1.0,1.0,0.0,1.0,-2.323016405105591,2.323012113571167,4.341347448644228e-06,1.7950763702392578,0.8332319259643555,0.8332319259643555,0.0,88.74717712402344,99.0,17549.3125,-0.0,1066.796630859375,1.0,283.1499938964844,284.6448974609375,290.0789489746094,291.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,25479.265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092487573623657,1.0,0.0,0.0,2.7985589504241943,2.7985739707946777,5.2259139238231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.14208984375,0.0,715.8156127929688,1895.4371337890625,0.0,981.5105590820312,0.6971328258514404,1.0,0.0,3.0,1.0,0.0
12045000,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.9990000128746032,0.5715357065200806,0.4227257072925567,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.809369683265686,0.2470567226409912,0.2352224588394165,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8173041343688965,0.2542727291584015,0.179069384932518,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.7438950538635254,0.1912121027708053,0.1828087717294693,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.7569031715393066,0.2016652524471283,0.9153457283973694,285.3008728027344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.19683837890625,285.30352783203125,1.0,0.4397696852684021,1.0,1.0,0.0,1.0,-2.323016405105591,2.323012113571167,4.341347448644228e-06,1.7950763702392578,0.8332319259643555,0.8332319259643555,0.0,88.74717712402344,99.0,17549.3125,-0.0,1066.796630859375,1.0,283.1499938964844,284.6448974609375,290.0789489746094,291.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,25479.265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092487573623657,1.0,0.0,0.0,2.7985589504241943,2.7985739707946777,5.2259139238231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.14208984375,0.0,715.8156127929688,1895.4371337890625,0.0,981.5105590820312,0.6971328258514404,1.0,0.0,3.0,1.0,0.0
12045060,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.9990000128746032,0.5698102712631226,0.4315353035926819,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.806050181388855,0.249086394906044,0.2371987402439117,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8122963905334473,0.2545675635337829,0.1793219298124313,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.7402141690254211,0.1920699030160904,0.1836890876293182,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.7515547275543213,0.2013342231512069,0.914194643497467,285.3576965332031,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1937866210937,285.36041259765625,1.0,0.4434918165206909,1.0,1.0,0.0,1.0,-2.3359506130218506,2.3359463214874268,4.389819878269918e-06,1.805153489112854,0.8286453485488892,0.8286453485488892,0.0,91.37751770019533,102.0,17685.4609375,-0.0,1091.2615966796875,1.0,283.1499938964844,284.7034912109375,290.1353759765625,291.3278503417969,293.1499938964844,293.1499938964844,283.1499938964844,24339.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111806631088257,1.0,0.0,0.0,2.713681697845459,2.713695764541626,4.913728730571165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.804443359375,0.0,654.7651977539062,1895.4371337890625,0.0,992.8219604492188,0.67655348777771,1.0,0.0,3.0,1.0,0.0
12045120,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.9990000128746032,0.5698102712631226,0.4315353035926819,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.806050181388855,0.249086394906044,0.2371987402439117,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8122963905334473,0.2545675635337829,0.1793219298124313,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.7402141690254211,0.1920699030160904,0.1836890876293182,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.7515547275543213,0.2013342231512069,0.914194643497467,285.3576965332031,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1937866210937,285.36041259765625,1.0,0.4434918165206909,1.0,1.0,0.0,1.0,-2.3359506130218506,2.3359463214874268,4.389819878269918e-06,1.805153489112854,0.8286453485488892,0.8286453485488892,0.0,91.37751770019533,102.0,17685.4609375,-0.0,1091.2615966796875,1.0,283.1499938964844,284.7034912109375,290.1353759765625,291.3278503417969,293.1499938964844,293.1499938964844,283.1499938964844,24339.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111806631088257,1.0,0.0,0.0,2.713681697845459,2.713695764541626,4.913728730571165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.804443359375,0.0,654.7651977539062,1895.4371337890625,0.0,992.8219604492188,0.67655348777771,1.0,0.0,3.0,1.0,0.0
12045180,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.9990000128746032,0.567630410194397,0.4403758943080902,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.8028672933578491,0.2512181103229522,0.2392730414867401,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.8073566555976868,0.2549559473991394,0.1796416342258453,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.736738920211792,0.1929970979690551,0.1846370249986648,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156494140625,0.7465018630027771,0.2010940611362457,0.9134268164634703,285.4165344238281,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1866455078125,285.4193420410156,1.0,0.4473533928394317,1.0,1.0,0.0,1.0,-2.3496623039245605,2.3496580123901367,4.441509190655779e-06,1.815833330154419,0.8251497745513916,0.8251497745513916,0.0,94.0886688232422,105.0,17823.302734375,-0.0,1117.1617431640625,1.0,283.1499938964844,284.7641296386719,290.19122314453125,291.392578125,293.1499938964844,293.1499938964844,283.1499938964844,23180.9140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131463050842285,1.0,0.0,0.0,2.6319289207458496,2.63194227218628,4.622124833986163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.41796875,0.0,598.897705078125,1895.4371337890625,0.0,1004.4356079101562,0.6565996408462524,1.0,0.0,3.0,1.0,0.0
12045240,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.9990000128746032,0.567630410194397,0.4403758943080902,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.8028672933578491,0.2512181103229522,0.2392730414867401,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.8073566555976868,0.2549559473991394,0.1796416342258453,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.736738920211792,0.1929970979690551,0.1846370249986648,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156494140625,0.7465018630027771,0.2010940611362457,0.9134268164634703,285.4165344238281,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1866455078125,285.4193420410156,1.0,0.4473533928394317,1.0,1.0,0.0,1.0,-2.3496623039245605,2.3496580123901367,4.441509190655779e-06,1.815833330154419,0.8251497745513916,0.8251497745513916,0.0,94.0886688232422,105.0,17823.302734375,-0.0,1117.1617431640625,1.0,283.1499938964844,284.7641296386719,290.19122314453125,291.392578125,293.1499938964844,293.1499938964844,283.1499938964844,23180.9140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131463050842285,1.0,0.0,0.0,2.6319289207458496,2.63194227218628,4.622124833986163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.41796875,0.0,598.897705078125,1895.4371337890625,0.0,1004.4356079101562,0.6565996408462524,1.0,0.0,3.0,1.0,0.0
12045300,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9990000128746032,0.5663562417030334,0.444774329662323,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.8013662099838257,0.2523229718208313,0.2403461188077926,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.8049148321151733,0.2551846504211426,0.1798250526189804,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.7350890636444092,0.1934870183467865,0.1851354092359542,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7441056370735168,0.2010131478309631,0.9132160544395448,285.4489440917969,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.18389892578125,285.4521179199219,1.0,0.4493281841278076,1.0,1.0,0.0,1.0,-2.3568007946014404,2.356796264648437,4.468543011171278e-06,1.82139253616333,0.8239495754241943,0.8239495754241943,0.0,95.46572875976562,105.0,17882.107421875,-0.0,1130.6180419921875,1.0,283.1499938964844,284.79852294921875,290.2186889648437,291.423828125,293.1499938964844,293.1499938964844,283.1499938964844,22472.439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141114830970764,1.0,0.0,0.0,2.584416389465332,2.5844292640686035,4.456750559711509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.845703125,0.0,567.6856689453125,1895.4371337890625,0.0,1010.1765747070312,0.647727370262146,1.0,0.0,3.0,1.0,0.0
12045360,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.9990000128746032,0.5649371147155762,0.4491431415081024,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.7999370694160461,0.2534544169902801,0.241446316242218,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.8025345206260681,0.255436509847641,0.18002650141716,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.7335047125816345,0.1939948797225952,0.1856523752212524,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.7418016791343689,0.2009587287902832,0.9131295680999756,285.47723388671875,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1820068359375,285.4801025390625,1.0,0.4513294398784637,1.0,1.0,0.0,1.0,-2.3641297817230225,2.3641252517700195,4.496386281971354e-06,1.8270994424819944,0.8228055238723755,0.8228055238723755,0.0,96.85311126708984,108.0,17963.140625,-0.0,1144.40478515625,1.0,283.1499938964844,284.8265380859375,290.2466125488281,291.4569091796875,293.1499938964844,293.1499938964844,283.1499938964844,22013.48828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151260137557983,1.0,0.0,0.0,2.553749084472656,2.553761482238769,4.351608140495955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.030517578125,0.0,548.0883178710938,1895.4371337890625,0.0,1016.2384033203124,0.6373718976974487,1.0,0.0,3.0,1.0,0.0
12045420,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.9990000128746032,0.5616381764411926,0.4577934145927429,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.7972770929336548,0.2557948231697082,0.2437184751033783,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.7979834675788879,0.2560069859027862,0.1804748326539993,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.7305114269256592,0.1950623095035553,0.1867343932390213,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.7374463081359863,0.2009240835905075,0.9133009314537048,285.5396423339844,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.181640625,285.54254150390625,1.0,0.4554007649421692,1.0,1.0,0.0,1.0,-2.3792948722839355,2.379290103912353,4.5542851694335695e-06,1.8389071226119995,0.8216811418533325,0.8216811418533325,0.0,99.65656280517578,96.0,18104.72265625,-0.0,1172.9090576171875,1.0,283.1499938964844,284.8904724121094,290.3016357421875,291.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,20841.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171177625656128,1.0,0.0,0.0,2.47921085357666,2.4792227745056152,4.101288482161181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.639404296875,0.0,501.9612121582031,1895.4371337890625,0.0,1028.2200927734375,0.6188833713531494,1.0,0.0,3.0,1.0,0.0
12045480,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.9990000128746032,0.5616381764411926,0.4577934145927429,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.7972770929336548,0.2557948231697082,0.2437184751033783,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.7979834675788879,0.2560069859027862,0.1804748326539993,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.7305114269256592,0.1950623095035553,0.1867343932390213,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.7374463081359863,0.2009240835905075,0.9133009314537048,285.5396423339844,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.181640625,285.54254150390625,1.0,0.4554007649421692,1.0,1.0,0.0,1.0,-2.3792948722839355,2.379290103912353,4.5542851694335695e-06,1.8389071226119995,0.8216811418533325,0.8216811418533325,0.0,99.65656280517578,96.0,18104.72265625,-0.0,1172.9090576171875,1.0,283.1499938964844,284.8904724121094,290.3016357421875,291.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,20841.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171177625656128,1.0,0.0,0.0,2.47921085357666,2.4792227745056152,4.101288482161181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.639404296875,0.0,501.9612121582031,1895.4371337890625,0.0,1028.2200927734375,0.6188833713531494,1.0,0.0,3.0,1.0,0.0
12045540,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.9990000128746032,0.5594267249107361,0.4537473618984222,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.8021873831748962,0.2581980526447296,0.2459290325641632,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.80101478099823,0.2566275000572204,0.1808684915304184,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943298339844,0.73370760679245,0.1961611062288284,0.1877236515283584,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.7394224405288696,0.200918510556221,0.9130530953407288,285.5950927734375,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1871337890625,285.5971374511719,1.0,0.4539867043495178,1.0,1.0,0.0,1.0,-2.378473281860352,2.3784687519073486,4.5516776481235866e-06,1.838559865951538,0.8216738700866699,0.8216738700866699,0.0,98.54934692382812,84.0,18155.58203125,-0.0,1167.4754638671875,1.0,283.1499938964844,284.94805908203125,290.35504150390625,291.5811767578125,293.1499938964844,293.1499938964844,283.1499938964844,19675.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189435720443726,1.0,0.0,0.0,2.4082236289978027,2.4082348346710205,3.869786553423183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.40576171875,0.0,460.1163940429688,1895.4371337890625,0.0,1039.2965087890625,0.6041203141212463,1.0,0.0,3.0,1.0,0.0
12045600,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.9990000128746032,0.5594267249107361,0.4537473618984222,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.8021873831748962,0.2581980526447296,0.2459290325641632,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.80101478099823,0.2566275000572204,0.1808684915304184,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943298339844,0.73370760679245,0.1961611062288284,0.1877236515283584,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.7394224405288696,0.200918510556221,0.9130530953407288,285.5950927734375,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1871337890625,285.5971374511719,1.0,0.4539867043495178,1.0,1.0,0.0,1.0,-2.378473281860352,2.3784687519073486,4.5516776481235866e-06,1.838559865951538,0.8216738700866699,0.8216738700866699,0.0,98.54934692382812,84.0,18155.58203125,-0.0,1167.4754638671875,1.0,283.1499938964844,284.94805908203125,290.35504150390625,291.5811767578125,293.1499938964844,293.1499938964844,283.1499938964844,19675.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189435720443726,1.0,0.0,0.0,2.4082236289978027,2.4082348346710205,3.869786553423183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.40576171875,0.0,460.1163940429688,1895.4371337890625,0.0,1039.2965087890625,0.6041203141212463,1.0,0.0,3.0,1.0,0.0
12045660,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.9990000128746032,0.5608443021774292,0.4395385682582855,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.8131222724914551,0.2606273293495178,0.2480685412883758,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.810186505317688,0.2572541236877441,0.1811978369951248,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.7420979738235474,0.1972691416740417,0.1886221170425415,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.7466936707496643,0.2009444683790207,0.912428379058838,285.6258239746094,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1959228515625,285.6268310546875,1.0,0.4488323926925659,1.0,1.0,0.0,1.0,-2.3647077083587646,2.3647031784057617,4.499476744967978e-06,1.828036189079285,0.8223261833190918,0.8223261833190918,0.0,94.36119079589844,87.0,18160.228515625,-0.0,1135.00146484375,1.0,283.1499938964844,284.9792175292969,290.4043884277344,291.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,19024.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204333305358887,1.0,0.0,0.0,2.370325326919556,2.3703362941741943,3.748947108306311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.369384765625,0.0,438.5575866699219,1895.4371337890625,0.0,1048.400146484375,0.5948346257209778,1.0,0.0,3.0,1.0,0.0
12045720,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.9990000128746032,0.5608443021774292,0.4395385682582855,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.8131222724914551,0.2606273293495178,0.2480685412883758,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.810186505317688,0.2572541236877441,0.1811978369951248,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.7420979738235474,0.1972691416740417,0.1886221170425415,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.7466936707496643,0.2009444683790207,0.912428379058838,285.6258239746094,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1959228515625,285.6268310546875,1.0,0.4488323926925659,1.0,1.0,0.0,1.0,-2.3647077083587646,2.3647031784057617,4.499476744967978e-06,1.828036189079285,0.8223261833190918,0.8223261833190918,0.0,94.36119079589844,87.0,18160.228515625,-0.0,1135.00146484375,1.0,283.1499938964844,284.9792175292969,290.4043884277344,291.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,19024.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204333305358887,1.0,0.0,0.0,2.370325326919556,2.3703362941741943,3.748947108306311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.369384765625,0.0,438.5575866699219,1895.4371337890625,0.0,1048.400146484375,0.5948346257209778,1.0,0.0,3.0,1.0,0.0
12045780,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.9990000128746032,0.5647335648536682,0.4309314787387848,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478271484375,0.8205580711364746,0.2630914151668548,0.2502936422824859,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.8159201145172119,0.2578885555267334,0.1815723329782486,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.7479627728462219,0.1983980536460876,0.189594030380249,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.7513986229896545,0.2010276615619659,0.9123258590698242,285.6479797363281,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2087707519531,285.64910888671875,1.0,0.4465170800685882,1.0,1.0,0.0,1.0,-2.3585212230682373,2.358516931533813,4.475773494050372e-06,1.8231171369552608,0.8236107230186462,0.8236107230186462,0.0,91.94229888916016,90.0,18204.896484375,-0.0,1118.3734130859375,1.0,283.1499938964844,285.0011291503906,290.4472351074219,291.6819152832031,293.1499938964844,293.1499938964844,283.1499938964844,18599.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216403841972351,1.0,0.0,0.0,2.3481247425079346,2.348135232925415,3.679049882521213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.5615234375,0.0,426.0141296386719,1895.4371337890625,0.0,1055.819091796875,0.5893226265907288,1.0,0.0,3.0,1.0,0.0
12045840,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.9990000128746032,0.5647335648536682,0.4309314787387848,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478271484375,0.8205580711364746,0.2630914151668548,0.2502936422824859,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.8159201145172119,0.2578885555267334,0.1815723329782486,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.7479627728462219,0.1983980536460876,0.189594030380249,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.7513986229896545,0.2010276615619659,0.9123258590698242,285.6479797363281,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2087707519531,285.64910888671875,1.0,0.4465170800685882,1.0,1.0,0.0,1.0,-2.3585212230682373,2.358516931533813,4.475773494050372e-06,1.8231171369552608,0.8236107230186462,0.8236107230186462,0.0,91.94229888916016,90.0,18204.896484375,-0.0,1118.3734130859375,1.0,283.1499938964844,285.0011291503906,290.4472351074219,291.6819152832031,293.1499938964844,293.1499938964844,283.1499938964844,18599.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216403841972351,1.0,0.0,0.0,2.3481247425079346,2.348135232925415,3.679049882521213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.5615234375,0.0,426.0141296386719,1895.4371337890625,0.0,1055.819091796875,0.5893226265907288,1.0,0.0,3.0,1.0,0.0
12045900,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.9990000128746032,0.5666552186012268,0.4286845028400421,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8230714797973633,0.264333575963974,0.251439094543457,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8175653219223022,0.2582069337368011,0.1817772537469864,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7498582005500793,0.1989648193120956,0.1901063024997711,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.7526898384094238,0.2010711580514907,0.912419319152832,285.6586303710937,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2161560058594,285.6596984863281,1.0,0.4460809826850891,1.0,1.0,0.0,1.0,-2.3581695556640625,2.35816502571106,4.474435627344064e-06,1.8228418827056885,0.8243316411972046,0.8243316411972046,0.0,91.35874938964844,90.0,18244.3984375,-0.0,1115.6390380859375,1.0,283.1499938964844,285.0108642578125,290.46734619140625,291.70489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18448.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223201155662537,1.0,0.0,0.0,2.341118335723877,2.3411288261413574,3.657127365386259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.64013671875,0.0,422.0192260742188,1895.4371337890625,0.0,1060.013671875,0.5875558853149414,1.0,0.0,3.0,1.0,0.0
