time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045960,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.9990000128746032,0.5683791637420654,0.4274783730506897,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683959960937,0.824975311756134,0.2655802369117737,0.2525998950004577,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.8185938000679016,0.2585250437259674,0.1819898933172226,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.7511971592903137,0.1995304077863693,0.190628707408905,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.7534087896347046,0.2011102139949798,0.9125452041625975,285.66851806640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.22332763671875,285.6695251464844,1.0,0.446044921875,1.0,1.0,0.0,1.0,-2.359147310256958,2.359142780303955,4.478147729969351e-06,1.823603272438049,0.8251871466636658,0.8251871466636658,0.0,91.08333587646484,93.0,18291.8828125,-0.0,1115.618408203125,1.0,283.1499938964844,285.0195007324219,290.48663330078125,291.7275695800781,293.1499938964844,293.1499938964844,283.1499938964844,18313.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231476068496704,1.0,0.0,0.0,2.336597442626953,2.3366079330444336,3.643016839305346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.868408203125,0.0,419.2714538574219,1895.4371337890625,0.0,1065.136474609375,0.5863593220710754,1.0,0.0,3.0,1.0,0.0
12046020,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.9990000128746032,0.570601761341095,0.4273446798324585,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.8270564675331116,0.2676826119422912,0.2545768618583679,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.8191978931427002,0.2590581476688385,0.1823601722717285,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.7524033784866333,0.2004757523536682,0.1915213316679,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.7535620331764221,0.2011766135692596,0.9128338694572448,285.6839294433594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2330017089844,285.6848449707031,1.0,0.4467118382453918,1.0,1.0,0.0,1.0,-2.36322283744812,2.363218307495117,4.4936409722140525e-06,1.826778769493103,0.8271384835243225,0.8271384835243225,0.0,91.1774444580078,93.0,18383.6953125,-0.0,1120.529296875,1.0,283.1499938964844,285.0323181152344,290.5165100097656,291.7641296386719,293.1499938964844,293.1499938964844,283.1499938964844,18144.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249399781227112,1.0,0.0,0.0,2.332616806030273,2.332627058029175,3.630614457961201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.87548828125,0.0,416.6219787597656,1895.4371337890625,0.0,1076.2940673828125,0.5852298736572266,1.0,0.0,3.0,1.0,0.0
12046080,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.9990000128746032,0.5709236264228821,0.4275512099266052,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.8273154497146606,0.2680841386318207,0.2549567818641662,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.8191753029823303,0.2591595351696014,0.1824322938919067,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.7525034546852112,0.2006550133228302,0.1916929632425308,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.753462016582489,0.2011892348527908,0.9129001498222352,285.6866760253906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.234375,285.68756103515625,1.0,0.4469282329082489,1.0,1.0,0.0,1.0,-2.364299297332764,2.3642947673797607,4.497737791098189e-06,1.8276175260543823,0.8274174928665161,0.8274174928665161,0.0,91.2636260986328,96.0,18402.744140625,-0.0,1122.0758056640625,1.0,283.1499938964844,285.0345153808594,290.5218200683594,291.77081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18115.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253392696380615,1.0,0.0,0.0,2.332390308380127,2.3324007987976074,3.629909883784421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.12646484375,0.0,416.3792419433594,1895.4371337890625,0.0,1078.7911376953125,0.5851370096206665,1.0,0.0,3.0,1.0,0.0
12046140,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.9990000128746032,0.5722336769104004,0.4302094578742981,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.8281257748603821,0.2706012427806854,0.2573519349098205,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.8182271718978882,0.259792149066925,0.1828922927379608,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.7523632049560547,0.2017689496278762,0.1927733123302459,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.7520809769630432,0.2012649625539779,0.9133698344230652,285.7027893066406,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2394104003906,285.7035827636719,1.0,0.4488049447536468,1.0,1.0,0.0,1.0,-2.3727824687957764,2.372777938842773,4.53009261036641e-06,1.8342276811599727,0.8299520015716553,0.8299520015716553,0.0,92.20677185058594,99.0,18528.90234375,-0.0,1135.3740234375,1.0,283.1499938964844,285.046875,290.5513916015625,291.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,17976.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628191351890564,1.0,0.0,0.0,2.333362579345703,2.333373069763184,3.6329367958387593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.60986328125,0.0,416.1608276367188,1895.4371337890625,0.0,1096.7459716796875,0.5851434469223022,1.0,0.0,3.0,1.0,0.0
12046200,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.9990000128746032,0.5722336769104004,0.4302094578742981,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.8281257748603821,0.2706012427806854,0.2573519349098205,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.8182271718978882,0.259792149066925,0.1828922927379608,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.7523632049560547,0.2017689496278762,0.1927733123302459,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.7520809769630432,0.2012649625539779,0.9133698344230652,285.7027893066406,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2394104003906,285.7035827636719,1.0,0.4488049447536468,1.0,1.0,0.0,1.0,-2.3727824687957764,2.372777938842773,4.53009261036641e-06,1.8342276811599727,0.8299520015716553,0.8299520015716553,0.0,92.20677185058594,99.0,18528.90234375,-0.0,1135.3740234375,1.0,283.1499938964844,285.046875,290.5513916015625,291.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,17976.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628191351890564,1.0,0.0,0.0,2.333362579345703,2.333373069763184,3.6329367958387593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.60986328125,0.0,416.1608276367188,1895.4371337890625,0.0,1096.7459716796875,0.5851434469223022,1.0,0.0,3.0,1.0,0.0
12046260,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.9990000128746032,0.5724397897720337,0.4347504675388336,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.8278382420539856,0.2731304466724396,0.259777694940567,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.8161803483963013,0.2604234218597412,0.1833653599023819,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.7511851787567139,0.2028713226318359,0.1938620209693908,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.7496882677078247,0.2013318240642547,0.913895547389984,285.7170715332031,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2391662597656,285.7178039550781,1.0,0.4514015913009643,1.0,1.0,0.0,1.0,-2.383657932281494,2.383653402328491,4.571747012960259e-06,1.842700719833374,0.8328624367713928,0.8328624367713928,0.0,93.7151870727539,102.0,18663.87109375,-0.0,1153.7635498046875,1.0,283.1499938964844,285.0570373535156,290.57489013671875,291.84307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17876.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314902901649475,1.0,0.0,0.0,2.338057041168213,2.3380672931671143,3.647569428721909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.90673828125,0.0,417.850830078125,1895.4371337890625,0.0,1117.773681640625,0.5860297679901123,1.0,0.0,3.0,1.0,0.0
12046320,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.9990000128746032,0.5724397897720337,0.4347504675388336,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.8278382420539856,0.2731304466724396,0.259777694940567,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.8161803483963013,0.2604234218597412,0.1833653599023819,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.7511851787567139,0.2028713226318359,0.1938620209693908,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.7496882677078247,0.2013318240642547,0.913895547389984,285.7170715332031,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2391662597656,285.7178039550781,1.0,0.4514015913009643,1.0,1.0,0.0,1.0,-2.383657932281494,2.383653402328491,4.571747012960259e-06,1.842700719833374,0.8328624367713928,0.8328624367713928,0.0,93.7151870727539,102.0,18663.87109375,-0.0,1153.7635498046875,1.0,283.1499938964844,285.0570373535156,290.57489013671875,291.84307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17876.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314902901649475,1.0,0.0,0.0,2.338057041168213,2.3380672931671143,3.647569428721909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.90673828125,0.0,417.850830078125,1895.4371337890625,0.0,1117.773681640625,0.5860297679901123,1.0,0.0,3.0,1.0,0.0
12046380,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.9990000128746032,0.5716450214385986,0.4406435191631317,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8267914056777954,0.2756710648536682,0.2622284591197967,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8133575916290283,0.2610536217689514,0.1838481873273849,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.749298095703125,0.2039618492126464,0.1949538141489029,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7466219663619995,0.201389655470848,0.9144455790519714,285.7297058105469,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.23553466796875,285.7303466796875,1.0,0.4545157253742218,1.0,1.0,0.0,1.0,-2.396232843399048,2.396228313446045,4.62015304947272e-06,1.852495193481445,0.836046040058136,0.836046040058136,0.0,95.64434051513672,105.0,18803.0546875,-0.0,1175.9727783203125,1.0,283.1499938964844,285.0653686523437,290.59259033203125,291.8707580566406,293.1499938964844,293.1499938964844,283.1499938964844,17803.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350073218345642,1.0,0.0,0.0,2.345454454421997,2.345464944839477,3.670687647172599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8916015625,0.0,420.9358215332031,1895.4371337890625,0.0,1140.493408203125,0.5875548124313354,1.0,0.0,3.0,1.0,0.0
12046440,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.9990000128746032,0.5716450214385986,0.4406435191631317,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8267914056777954,0.2756710648536682,0.2622284591197967,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8133575916290283,0.2610536217689514,0.1838481873273849,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.749298095703125,0.2039618492126464,0.1949538141489029,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7466219663619995,0.201389655470848,0.9144455790519714,285.7297058105469,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.23553466796875,285.7303466796875,1.0,0.4545157253742218,1.0,1.0,0.0,1.0,-2.396232843399048,2.396228313446045,4.62015304947272e-06,1.852495193481445,0.836046040058136,0.836046040058136,0.0,95.64434051513672,105.0,18803.0546875,-0.0,1175.9727783203125,1.0,283.1499938964844,285.0653686523437,290.59259033203125,291.8707580566406,293.1499938964844,293.1499938964844,283.1499938964844,17803.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350073218345642,1.0,0.0,0.0,2.345454454421997,2.345464944839477,3.670687647172599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8916015625,0.0,420.9358215332031,1895.4371337890625,0.0,1140.493408203125,0.5875548124313354,1.0,0.0,3.0,1.0,0.0
12046500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73553466796875,0.9990000128746032,0.5708532333374023,0.4439621567726135,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.8260698914527893,0.2769457399845123,0.2634619176387787,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.8117335438728333,0.261368453502655,0.1840924173593521,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.7481734156608582,0.2045029550790786,0.1954997777938842,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.7449263334274292,0.2014209479093551,0.9147388935089112,285.7354736328125,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.233154296875,285.736083984375,1.0,0.4562187790870666,1.0,1.0,0.0,1.0,-2.4030027389526367,2.402998208999634,4.646320121537428e-06,1.8577666282653809,0.8377669453620911,0.8377669453620911,0.0,96.73078918457033,105.0,18873.041015625,-0.0,1188.2137451171875,1.0,283.1499938964844,285.0689697265625,290.5994567871094,291.8825378417969,293.1499938964844,293.1499938964844,283.1499938964844,17779.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367925405502319,1.0,0.0,0.0,2.349832057952881,2.3498425483703613,3.684401974624052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.8818359375,0.0,422.8600158691406,1895.4371337890625,0.0,1152.1436767578125,0.5884854197502136,1.0,0.0,3.0,1.0,0.0
12046560,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.9990000128746032,0.569797158241272,0.4474721550941467,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.8252527713775635,0.2782236039638519,0.2647005617618561,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.8099983334541321,0.2616832256317138,0.184338241815567,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.7469635009765625,0.2050415277481079,0.1960455030202865,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.7431613206863403,0.2014541774988174,0.9150559902191162,285.7408142089844,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2308654785156,285.74139404296875,1.0,0.4580004215240478,1.0,1.0,0.0,1.0,-2.410039186477661,2.410034418106079,4.6735967771383e-06,1.8632445335388184,0.8394315242767334,0.8394315242767334,0.0,97.88372039794922,108.0,18943.4921875,-0.0,1201.1007080078125,1.0,283.1499938964844,285.0721130371094,290.6051330566406,291.89306640625,293.1499938964844,293.1499938964844,283.1499938964844,17750.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638572633266449,1.0,0.0,0.0,2.3548331260681152,2.354843616485596,3.700101842696313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.6015625,0.0,425.0625305175781,1895.4371337890625,0.0,1163.838623046875,0.5895487070083618,1.0,0.0,3.0,1.0,0.0
12046620,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.9990000128746032,0.5670238733291626,0.4549356400966644,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.8234120011329651,0.2807866036891937,0.2671908438205719,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.8062564730644226,0.2623114287853241,0.1848333328962326,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.7443679571151733,0.2061104774475097,0.1971351206302642,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.7394865155220032,0.2015107572078704,0.9156990051269532,285.7506103515625,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.22784423828125,285.7511291503906,1.0,0.4617392718791961,1.0,1.0,0.0,1.0,-2.424673080444336,2.424668550491333,4.730586624646094e-06,1.8746349811553955,0.8429619669914246,0.8429619669914246,0.0,100.3512725830078,111.0,19082.828125,-0.0,1228.4111328125,1.0,283.1499938964844,285.0775451660156,290.61334228515625,291.9107666015625,293.1499938964844,293.1499938964844,283.1499938964844,17712.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421013474464417,1.0,0.0,0.0,2.3656082153320312,2.365618705749512,3.734040205927158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1484375,0.0,429.9496765136719,1895.4371337890625,0.0,1187.2503662109375,0.5918748378753662,1.0,0.0,3.0,1.0,0.0
12046680,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.9990000128746032,0.5670238733291626,0.4549356400966644,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.8234120011329651,0.2807866036891937,0.2671908438205719,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.8062564730644226,0.2623114287853241,0.1848333328962326,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.7443679571151733,0.2061104774475097,0.1971351206302642,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.7394865155220032,0.2015107572078704,0.9156990051269532,285.7506103515625,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.22784423828125,285.7511291503906,1.0,0.4617392718791961,1.0,1.0,0.0,1.0,-2.424673080444336,2.424668550491333,4.730586624646094e-06,1.8746349811553955,0.8429619669914246,0.8429619669914246,0.0,100.3512725830078,111.0,19082.828125,-0.0,1228.4111328125,1.0,283.1499938964844,285.0775451660156,290.61334228515625,291.9107666015625,293.1499938964844,293.1499938964844,283.1499938964844,17712.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421013474464417,1.0,0.0,0.0,2.3656082153320312,2.365618705749512,3.734040205927158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1484375,0.0,429.9496765136719,1895.4371337890625,0.0,1187.2503662109375,0.5918748378753662,1.0,0.0,3.0,1.0,0.0
12046740,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.9990000128746032,0.5634739398956299,0.4628756940364837,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.8213649392127991,0.2833545207977295,0.2696935832500458,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.8022378087043762,0.262935072183609,0.1853306293487548,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.7416079640388489,0.2071652114391327,0.1982186734676361,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.7356593012809753,0.2015301585197448,0.9162379503250122,285.7591247558594,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.22772216796875,285.7595520019531,1.0,0.4656475484371185,1.0,1.0,0.0,1.0,-2.439765453338623,2.439760684967041,4.789729246112984e-06,1.8863787651062007,0.8465967178344727,0.8465967178344727,0.0,103.00048828125,99.0,19219.048828125,-0.0,1257.3275146484375,1.0,283.1499938964844,285.0818176269531,290.61773681640625,291.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17685.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455435156822205,1.0,0.0,0.0,2.377368450164795,2.3773789405822754,3.771258718643368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.58203125,0.0,435.4036254882813,1895.4371337890625,0.0,1210.376953125,0.5944380164146423,1.0,0.0,3.0,1.0,0.0
12046800,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.9990000128746032,0.5634739398956299,0.4628756940364837,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.8213649392127991,0.2833545207977295,0.2696935832500458,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.8022378087043762,0.262935072183609,0.1853306293487548,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.7416079640388489,0.2071652114391327,0.1982186734676361,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.7356593012809753,0.2015301585197448,0.9162379503250122,285.7591247558594,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.22772216796875,285.7595520019531,1.0,0.4656475484371185,1.0,1.0,0.0,1.0,-2.439765453338623,2.439760684967041,4.789729246112984e-06,1.8863787651062007,0.8465967178344727,0.8465967178344727,0.0,103.00048828125,99.0,19219.048828125,-0.0,1257.3275146484375,1.0,283.1499938964844,285.0818176269531,290.61773681640625,291.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17685.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455435156822205,1.0,0.0,0.0,2.377368450164795,2.3773789405822754,3.771258718643368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.58203125,0.0,435.4036254882813,1895.4371337890625,0.0,1210.376953125,0.5944380164146423,1.0,0.0,3.0,1.0,0.0
12046860,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.9990000128746032,0.5607113242149353,0.4585455954074859,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.8260005712509155,0.2858840227127075,0.2720426917076111,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.805384635925293,0.2635139524936676,0.1857095658779144,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.744880199432373,0.2081672102212906,0.1991330236196518,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7377053499221802,0.2014693617820739,0.9158369898796082,285.75762939453125,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.23028564453125,285.7571716308594,1.0,0.4641180634498596,1.0,1.0,0.0,1.0,-2.438478469848633,2.438473463058472,4.7852317948127165e-06,1.8856736421585083,0.8501275181770325,0.8501275181770325,0.0,101.78845977783205,87.0,19256.38671875,-0.0,1250.740966796875,1.0,283.1499938964844,285.0770568847656,290.61767578125,291.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,17672.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486879587173462,1.0,0.0,0.0,2.389648199081421,2.3896586894989014,3.810318389696477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.94482421875,0.0,441.2243957519531,1895.4371337890625,0.0,1231.7489013671875,0.5971365571022034,1.0,0.0,3.0,1.0,0.0
12046920,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.9990000128746032,0.5607113242149353,0.4585455954074859,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.8260005712509155,0.2858840227127075,0.2720426917076111,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.805384635925293,0.2635139524936676,0.1857095658779144,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.744880199432373,0.2081672102212906,0.1991330236196518,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7377053499221802,0.2014693617820739,0.9158369898796082,285.75762939453125,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.23028564453125,285.7571716308594,1.0,0.4641180634498596,1.0,1.0,0.0,1.0,-2.438478469848633,2.438473463058472,4.7852317948127165e-06,1.8856736421585083,0.8501275181770325,0.8501275181770325,0.0,101.78845977783205,87.0,19256.38671875,-0.0,1250.740966796875,1.0,283.1499938964844,285.0770568847656,290.61767578125,291.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,17672.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486879587173462,1.0,0.0,0.0,2.389648199081421,2.3896586894989014,3.810318389696477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.94482421875,0.0,441.2243957519531,1895.4371337890625,0.0,1231.7489013671875,0.5971365571022034,1.0,0.0,3.0,1.0,0.0
12046980,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9990000128746032,0.5612367391586304,0.4443213045597076,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.8362424373626709,0.2883783280849457,0.2742503583431244,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.8141971826553345,0.2640486061573028,0.1859787255525589,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.753339946269989,0.2091274261474609,0.1998983919620514,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.7447518706321716,0.201401799917221,0.9147998690605164,285.74432373046875,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323303222656,285.74334716796875,1.0,0.4588884115219116,1.0,1.0,0.0,1.0,-2.4240477085113525,2.4240429401397705,4.729052761831554e-06,1.87463128566742,0.8533180952072144,0.8533180952072144,0.0,97.52204132080078,90.0,19203.470703125,-0.0,1215.9727783203125,1.0,283.1499938964844,285.0627746582031,290.6104736328125,291.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17676.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505901217460632,1.0,0.0,0.0,2.401752233505249,2.4017629623413086,3.849016536605632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.97607421875,0.0,447.0993041992188,1895.4371337890625,0.0,1244.7896728515625,0.5998223423957825,1.0,0.0,3.0,1.0,0.0
12047040,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9990000128746032,0.5612367391586304,0.4443213045597076,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.8362424373626709,0.2883783280849457,0.2742503583431244,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.8141971826553345,0.2640486061573028,0.1859787255525589,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.753339946269989,0.2091274261474609,0.1998983919620514,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.7447518706321716,0.201401799917221,0.9147998690605164,285.74432373046875,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323303222656,285.74334716796875,1.0,0.4588884115219116,1.0,1.0,0.0,1.0,-2.4240477085113525,2.4240429401397705,4.729052761831554e-06,1.87463128566742,0.8533180952072144,0.8533180952072144,0.0,97.52204132080078,90.0,19203.470703125,-0.0,1215.9727783203125,1.0,283.1499938964844,285.0627746582031,290.6104736328125,291.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17676.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505901217460632,1.0,0.0,0.0,2.401752233505249,2.4017629623413086,3.849016536605632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.97607421875,0.0,447.0993041992188,1895.4371337890625,0.0,1244.7896728515625,0.5998223423957825,1.0,0.0,3.0,1.0,0.0
12047100,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.9990000128746032,0.562585711479187,0.439173936843872,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8403855562210083,0.2896325290203094,0.2753731906414032,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.8174247145652771,0.2643168270587921,0.186123788356781,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372741699219,0.756685733795166,0.2096110582351684,0.2002974152565002,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372741699219,0.7474230527877808,0.2014011889696121,0.9144778251647948,285.7370910644531,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.23321533203125,285.7365417480469,1.0,0.4574417769908905,1.0,1.0,0.0,1.0,-2.4194681644439697,2.419463396072388,4.710973826149711e-06,1.8709558248519893,0.8548464775085449,0.8548464775085449,0.0,96.02171325683594,90.0,19185.44140625,-0.0,1204.4228515625,1.0,283.1499938964844,285.0556945800781,290.6051025390625,291.9169006347656,293.1499938964844,293.1499938964844,283.1499938964844,17687.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509161591529846,1.0,0.0,0.0,2.407512903213501,2.4075236320495605,3.867502584853355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.42822265625,0.0,449.9549560546875,1895.4371337890625,0.0,1247.0333251953125,0.601112961769104,1.0,0.0,3.0,1.0,0.0
12047160,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.9990000128746032,0.563992977142334,0.4357659518718719,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8435719013214111,0.2908969819545746,0.2765248715877533,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8196583986282349,0.2645905911922455,0.1862868666648864,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.7591426968574524,0.2100998908281326,0.2007217556238174,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.7492499351501465,0.2014200538396835,0.9143564105033876,285.7325744628906,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2345886230469,285.732177734375,1.0,0.4565155208110809,1.0,1.0,0.0,1.0,-2.417314291000366,2.417309522628784,4.7025500862218905e-06,1.869262456893921,0.8562467098236084,0.8562467098236084,0.0,95.06781768798828,93.0,19183.708984375,-0.0,1197.981201171875,1.0,283.1499938964844,285.0507507324219,290.6000366210937,291.910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17690.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509612798690796,1.0,0.0,0.0,2.413303852081299,2.4133145809173584,3.886130173214042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.92919921875,0.0,452.8036193847656,1895.4371337890625,0.0,1247.3441162109375,0.6024017930030823,1.0,0.0,3.0,1.0,0.0
12047220,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9990000128746032,0.5662614703178406,0.4324196577072143,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.8477610945701599,0.2932479977607727,0.2786972820758819,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.8220956325531006,0.2651088237762451,0.186618834733963,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.7620965838432312,0.2110086530447006,0.2015423327684402,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.7511197328567505,0.2014767676591873,0.9144198298454284,285.7273254394531,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.238037109375,285.7271423339844,1.0,0.4559751152992248,1.0,1.0,0.0,1.0,-2.417360544204712,2.41735577583313,4.702671049017226e-06,1.869266986846924,0.8589338660240173,0.8589338660240173,0.0,94.20692443847656,93.0,19202.263671875,-0.0,1194.490966796875,1.0,283.1499938964844,285.0443115234375,290.593017578125,291.9033203125,293.1499938964844,293.1499938964844,283.1499938964844,17703.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508604884147644,1.0,0.0,0.0,2.423436403274536,2.423447370529175,3.918831623650476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7939453125,0.0,457.8597106933594,1895.4371337890625,0.0,1246.64990234375,0.6046687960624695,1.0,0.0,3.0,1.0,0.0
12047280,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.9990000128746032,0.5664250254631042,0.432283490896225,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270202636719,0.8480336666107178,0.2934538125991821,0.2788890898227691,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8222185373306274,0.2651547491550445,0.1866494715213775,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270812988281,0.7622677683830261,0.2110881358385086,0.2016157507896423,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270812988281,0.7512001991271973,0.2014821767807006,0.9144366979599,285.7270202636719,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.23834228515625,285.7268371582031,1.0,0.4559888243675232,1.0,1.0,0.0,1.0,-2.417572259902954,2.417567491531372,4.703490958490875e-06,1.869429111480713,0.8590303063392639,0.8590303063392639,0.0,94.17872619628906,96.0,19205.04296875,-0.0,1194.621337890625,1.0,283.1499938964844,285.0438842773437,290.592529296875,291.9028625488281,293.1499938964844,293.1499938964844,283.1499938964844,17704.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508598327636719,1.0,0.0,0.0,2.424314260482788,2.4243252277374268,3.921671236639668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.78466796875,0.0,458.2965698242188,1895.4371337890625,0.0,1246.6455078125,0.6048644185066223,1.0,0.0,3.0,1.0,0.0
12047340,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.9990000128746032,0.5678890347480774,0.4323160648345947,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8503825068473816,0.2960419654846191,0.2813198566436767,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8227533102035522,0.2657395899295807,0.1870530843734741,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.7634233832359314,0.2120857238769531,0.2025553733110427,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.7512618899345398,0.2015497088432312,0.914739191532135,285.7249755859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.24139404296875,285.7249755859375,1.0,0.4568318724632263,1.0,1.0,0.0,1.0,-2.4225053787231445,2.4225006103515625,4.722656740341336e-06,1.873232126235962,0.8616858720779419,0.8616858720779419,0.0,94.34464263916016,99.0,19251.90234375,-0.0,1201.05712890625,1.0,283.1499938964844,285.0400695800781,290.5874328613281,291.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,17719.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511436104774475,1.0,0.0,0.0,2.434765577316284,2.434776544570923,3.955557303925161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.47900390625,0.0,463.5591125488281,1895.4371337890625,0.0,1248.5997314453125,0.6072049736976624,1.0,0.0,3.0,1.0,0.0
12047400,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.9990000128746032,0.5678890347480774,0.4323160648345947,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8503825068473816,0.2960419654846191,0.2813198566436767,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8227533102035522,0.2657395899295807,0.1870530843734741,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.7634233832359314,0.2120857238769531,0.2025553733110427,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.7512618899345398,0.2015497088432312,0.914739191532135,285.7249755859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.24139404296875,285.7249755859375,1.0,0.4568318724632263,1.0,1.0,0.0,1.0,-2.4225053787231445,2.4225006103515625,4.722656740341336e-06,1.873232126235962,0.8616858720779419,0.8616858720779419,0.0,94.34464263916016,99.0,19251.90234375,-0.0,1201.05712890625,1.0,283.1499938964844,285.0400695800781,290.5874328613281,291.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,17719.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511436104774475,1.0,0.0,0.0,2.434765577316284,2.434776544570923,3.955557303925161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.47900390625,0.0,463.5591125488281,1895.4371337890625,0.0,1248.5997314453125,0.6072049736976624,1.0,0.0,3.0,1.0,0.0
12047460,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.5681810975074768,0.4349319636821747,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8511368036270142,0.2986544072628021,0.2838007807731628,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8218017220497131,0.2663411796092987,0.1874881982803344,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.763106644153595,0.213087573647499,0.2035260647535324,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.7499191761016846,0.2016147673130035,0.915156900882721,285.7255554199219,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2421875,285.72564697265625,1.0,0.4586705863475799,1.0,1.0,0.0,1.0,-2.430816888809204,2.430812120437622,4.755079316964839e-06,1.879660964012146,0.8641839623451233,0.8641839623451233,0.0,95.2842025756836,102.0,19317.158203125,-0.0,1214.6849365234375,1.0,283.1499938964844,285.0386047363281,290.5824890136719,291.8979187011719,293.1499938964844,293.1499938964844,283.1499938964844,17733.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652073860168457,1.0,0.0,0.0,2.444676637649536,2.444687843322754,3.987826175944065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0986328125,0.0,468.5901184082031,1895.4371337890625,0.0,1255.019775390625,0.6094261407852173,1.0,0.0,3.0,1.0,0.0
12047520,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.5681810975074768,0.4349319636821747,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8511368036270142,0.2986544072628021,0.2838007807731628,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8218017220497131,0.2663411796092987,0.1874881982803344,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.763106644153595,0.213087573647499,0.2035260647535324,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.7499191761016846,0.2016147673130035,0.915156900882721,285.7255554199219,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2421875,285.72564697265625,1.0,0.4586705863475799,1.0,1.0,0.0,1.0,-2.430816888809204,2.430812120437622,4.755079316964839e-06,1.879660964012146,0.8641839623451233,0.8641839623451233,0.0,95.2842025756836,102.0,19317.158203125,-0.0,1214.6849365234375,1.0,283.1499938964844,285.0386047363281,290.5824890136719,291.8979187011719,293.1499938964844,293.1499938964844,283.1499938964844,17733.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652073860168457,1.0,0.0,0.0,2.444676637649536,2.444687843322754,3.987826175944065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0986328125,0.0,468.5901184082031,1895.4371337890625,0.0,1255.019775390625,0.6094261407852173,1.0,0.0,3.0,1.0,0.0
12047580,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.9990000128746032,0.5673017501831055,0.4394124746322632,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.8507492542266846,0.3012865483760834,0.286320149898529,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.8197974562644958,0.2669562101364136,0.1879473179578781,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7617471814155579,0.2140904814004898,0.2045175433158874,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7475996017456055,0.2016769647598266,0.9156541228294371,285.72808837890625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2412414550781,285.7283020019531,1.0,0.461229145526886,1.0,1.0,0.0,1.0,-2.4415647983551025,2.4415600299835205,4.797190740646329e-06,1.8879817724227903,0.8665961623191833,0.8665961623191833,0.0,96.79259490966795,105.0,19395.861328125,-0.0,1233.653076171875,1.0,283.1499938964844,285.03887939453125,290.5764465332031,291.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,17746.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535503268241882,1.0,0.0,0.0,2.454083204269409,2.454094171524048,4.0185733496400644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.06396484375,0.0,473.3992309570313,1895.4371337890625,0.0,1265.250732421875,0.6115350723266602,1.0,0.0,3.0,1.0,0.0
12047640,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.9990000128746032,0.5673017501831055,0.4394124746322632,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.8507492542266846,0.3012865483760834,0.286320149898529,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.8197974562644958,0.2669562101364136,0.1879473179578781,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7617471814155579,0.2140904814004898,0.2045175433158874,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7475996017456055,0.2016769647598266,0.9156541228294371,285.72808837890625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2412414550781,285.7283020019531,1.0,0.461229145526886,1.0,1.0,0.0,1.0,-2.4415647983551025,2.4415600299835205,4.797190740646329e-06,1.8879817724227903,0.8665961623191833,0.8665961623191833,0.0,96.79259490966795,105.0,19395.861328125,-0.0,1233.653076171875,1.0,283.1499938964844,285.03887939453125,290.5764465332031,291.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,17746.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535503268241882,1.0,0.0,0.0,2.454083204269409,2.454094171524048,4.0185733496400644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.06396484375,0.0,473.3992309570313,1895.4371337890625,0.0,1265.250732421875,0.6115350723266602,1.0,0.0,3.0,1.0,0.0
12047700,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.9990000128746032,0.5664498805999756,0.4421830475330353,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.8502405881881714,0.3026088774204254,0.2875916063785553,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.8185034394264221,0.2672677934169769,0.1881840825080871,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7607831954956055,0.2145915627479553,0.2050187587738037,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7461778521537781,0.2017051726579666,0.915920078754425,285.7299499511719,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406311035156,285.7301940917969,1.0,0.462713360786438,1.0,1.0,0.0,1.0,-2.4476263523101807,2.447621583938598,4.8210272325377446e-06,1.892675757408142,0.8678225874900818,0.8678225874900818,0.0,97.71319580078124,105.0,19438.9921875,-0.0,1244.7093505859375,1.0,283.1499938964844,285.0395812988281,290.5728759765625,291.8954162597656,293.1499938964844,293.1499938964844,283.1499938964844,17756.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544283032417297,1.0,0.0,0.0,2.4585368633270264,2.458548069000244,4.03317272912318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.08544921875,0.0,475.7044677734375,1895.4371337890625,0.0,1271.3580322265625,0.6125380992889404,1.0,0.0,3.0,1.0,0.0
12047760,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.9990000128746032,0.565338134765625,0.4452414512634277,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.8495678305625916,0.3039348423480987,0.2888698577880859,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.8170540928840637,0.2675817310810089,0.1884248852729797,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.7596727609634399,0.2150919735431671,0.2055226415395736,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.7446215152740479,0.2017292082309723,0.9161863327026368,285.73211669921875,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2401733398437,285.7323913574219,1.0,0.4643078148365021,1.0,1.0,0.0,1.0,-2.4540505409240723,2.4540457725524902,4.846357114729472e-06,1.8976510763168333,0.8689308762550354,0.8689308762550354,0.0,98.72665405273438,108.0,19484.5859375,-0.0,1256.6395263671875,1.0,283.1499938964844,285.04052734375,290.56903076171875,291.8942565917969,293.1499938964844,293.1499938964844,283.1499938964844,17758.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553657650947571,1.0,0.0,0.0,2.463030815124512,2.463042020797729,4.0479307017449173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.16259765625,0.0,478.0025634765625,1895.4371337890625,0.0,1277.8983154296875,0.6135411858558655,1.0,0.0,3.0,1.0,0.0
