time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047820,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73736572265625,0.9990000128746032,0.5624375939369202,0.4520201981067657,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.8478657603263855,0.3065948188304901,0.2914421856403351,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372741699219,0.8138028383255005,0.2682144343852997,0.1889159381389618,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372436523437,0.7571394443511963,0.2160893827676773,0.2065352946519851,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.7412201166152954,0.2017573565244674,0.9166795015335084,285.7373352050781,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403564453125,285.7376708984375,1.0,0.4677448570728302,1.0,1.0,0.0,1.0,-2.4676833152771,2.4676785469055176,4.900337899016449e-06,1.9082099199295044,0.8711941242218018,0.8711941242218018,0.0,100.9749755859375,111.0,19580.642578125,-0.0,1282.556884765625,1.0,283.1499938964844,285.0431823730469,290.560791015625,291.8915405273437,293.1499938964844,293.1499938964844,283.1499938964844,17769.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573358178138733,1.0,0.0,0.0,2.4715824127197266,2.4715936183929443,4.076087805060524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4052734375,0.0,482.4261474609375,1895.4371337890625,0.0,1291.7073974609375,0.615458071231842,1.0,0.0,3.0,1.0,0.0
12047880,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73736572265625,0.9990000128746032,0.5624375939369202,0.4520201981067657,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.8478657603263855,0.3065948188304901,0.2914421856403351,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372741699219,0.8138028383255005,0.2682144343852997,0.1889159381389618,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372436523437,0.7571394443511963,0.2160893827676773,0.2065352946519851,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.7412201166152954,0.2017573565244674,0.9166795015335084,285.7373352050781,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403564453125,285.7376708984375,1.0,0.4677448570728302,1.0,1.0,0.0,1.0,-2.4676833152771,2.4676785469055176,4.900337899016449e-06,1.9082099199295044,0.8711941242218018,0.8711941242218018,0.0,100.9749755859375,111.0,19580.642578125,-0.0,1282.556884765625,1.0,283.1499938964844,285.0431823730469,290.560791015625,291.8915405273437,293.1499938964844,293.1499938964844,283.1499938964844,17769.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573358178138733,1.0,0.0,0.0,2.4715824127197266,2.4715936183929443,4.076087805060524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4052734375,0.0,482.4261474609375,1895.4371337890625,0.0,1291.7073974609375,0.615458071231842,1.0,0.0,3.0,1.0,0.0
12047940,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.9990000128746032,0.5587199926376343,0.4594874382019043,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.8458235263824463,0.3092622458934784,0.2940307855606079,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.8101793527603149,0.2688512802124023,0.189416617155075,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.7543163299560547,0.2170798629522323,0.2075504660606384,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.737539529800415,0.2017464488744735,0.917053759098053,285.7434387207031,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2421875,285.7438049316406,1.0,0.4714284837245941,1.0,1.0,0.0,1.0,-2.4820353984832764,2.4820303916931152,4.957497822033474e-06,1.9193257093429563,0.8734248876571655,0.8734248876571655,0.0,103.4643325805664,99.0,19682.345703125,-0.0,1310.64306640625,1.0,283.1499938964844,285.046630859375,290.55242919921875,291.8888854980469,293.1499938964844,293.1499938964844,283.1499938964844,17777.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593519449234009,1.0,0.0,0.0,2.4798054695129395,2.4798169136047363,4.103256117105049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.89111328125,0.0,486.6993408203125,1895.4371337890625,0.0,1305.929931640625,0.617300271987915,1.0,0.0,3.0,1.0,0.0
12048000,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.9990000128746032,0.5587199926376343,0.4594874382019043,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.8458235263824463,0.3092622458934784,0.2940307855606079,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.8101793527603149,0.2688512802124023,0.189416617155075,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.7543163299560547,0.2170798629522323,0.2075504660606384,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.737539529800415,0.2017464488744735,0.917053759098053,285.7434387207031,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2421875,285.7438049316406,1.0,0.4714284837245941,1.0,1.0,0.0,1.0,-2.4820353984832764,2.4820303916931152,4.957497822033474e-06,1.9193257093429563,0.8734248876571655,0.8734248876571655,0.0,103.4643325805664,99.0,19682.345703125,-0.0,1310.64306640625,1.0,283.1499938964844,285.046630859375,290.55242919921875,291.8888854980469,293.1499938964844,293.1499938964844,283.1499938964844,17777.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593519449234009,1.0,0.0,0.0,2.4798054695129395,2.4798169136047363,4.103256117105049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.89111328125,0.0,486.6993408203125,1895.4371337890625,0.0,1305.929931640625,0.617300271987915,1.0,0.0,3.0,1.0,0.0
12048060,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.9990000128746032,0.5558115243911743,0.454721987247467,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8509112000465393,0.311894953250885,0.296470582485199,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.8134734630584717,0.269452154636383,0.1898060292005539,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.7578957080841064,0.2180256396532058,0.2084052562713623,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.7398036122322083,0.2016668766736984,0.916528344154358,285.7415771484375,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2423400878906,285.7411499023437,1.0,0.4697378575801849,1.0,1.0,0.0,1.0,-2.480125904083252,2.480120897293091,4.950355560140451e-06,1.9180970191955569,0.8755008578300476,0.8755008578300476,0.0,102.12071228027344,87.0,19692.69921875,-0.0,1302.5994873046875,1.0,283.1499938964844,285.0428466796875,290.5433654785156,291.8831481933594,293.1499938964844,293.1499938964844,283.1499938964844,17788.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611730456352234,1.0,0.0,0.0,2.487673282623291,2.487684726715088,4.1293344565929146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.59765625,0.0,490.8234558105469,1895.4371337890625,0.0,1318.8541259765625,0.61906498670578,1.0,0.0,3.0,1.0,0.0
12048120,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.9990000128746032,0.5558115243911743,0.454721987247467,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8509112000465393,0.311894953250885,0.296470582485199,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.8134734630584717,0.269452154636383,0.1898060292005539,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.7578957080841064,0.2180256396532058,0.2084052562713623,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.7398036122322083,0.2016668766736984,0.916528344154358,285.7415771484375,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2423400878906,285.7411499023437,1.0,0.4697378575801849,1.0,1.0,0.0,1.0,-2.480125904083252,2.480120897293091,4.950355560140451e-06,1.9180970191955569,0.8755008578300476,0.8755008578300476,0.0,102.12071228027344,87.0,19692.69921875,-0.0,1302.5994873046875,1.0,283.1499938964844,285.0428466796875,290.5433654785156,291.8831481933594,293.1499938964844,293.1499938964844,283.1499938964844,17788.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611730456352234,1.0,0.0,0.0,2.487673282623291,2.487684726715088,4.1293344565929146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.59765625,0.0,490.8234558105469,1895.4371337890625,0.0,1318.8541259765625,0.61906498670578,1.0,0.0,3.0,1.0,0.0
12048180,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9990000128746032,0.5561482310295105,0.440045028924942,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.8622682094573975,0.3144989311695099,0.2987751364707947,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.8223443031311035,0.2700204253196716,0.1900938600301742,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.767035961151123,0.2189400345087051,0.2091211676597595,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.7472149729728699,0.201611116528511,0.9154893159866332,285.72979736328125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2440795898437,285.7289733886719,1.0,0.464400976896286,1.0,1.0,0.0,1.0,-2.4652278423309326,2.4652228355407715,4.891253865935141e-06,1.90665340423584,0.8772781491279602,0.8772781491279602,0.0,97.74279022216795,90.0,19621.830078125,-0.0,1265.9775390625,1.0,283.1499938964844,285.0310974121094,290.5310974121094,291.8687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17804.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618500351905823,1.0,0.0,0.0,2.4949185848236084,2.4949300289154053,4.1534224237693707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.392578125,0.0,494.6775512695313,1895.4371337890625,0.0,1323.6773681640625,0.6206994652748108,1.0,0.0,3.0,1.0,0.0
12048240,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9990000128746032,0.5561482310295105,0.440045028924942,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.8622682094573975,0.3144989311695099,0.2987751364707947,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.8223443031311035,0.2700204253196716,0.1900938600301742,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.767035961151123,0.2189400345087051,0.2091211676597595,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.7472149729728699,0.201611116528511,0.9154893159866332,285.72979736328125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2440795898437,285.7289733886719,1.0,0.464400976896286,1.0,1.0,0.0,1.0,-2.4652278423309326,2.4652228355407715,4.891253865935141e-06,1.90665340423584,0.8772781491279602,0.8772781491279602,0.0,97.74279022216795,90.0,19621.830078125,-0.0,1265.9775390625,1.0,283.1499938964844,285.0310974121094,290.5310974121094,291.8687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17804.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618500351905823,1.0,0.0,0.0,2.4949185848236084,2.4949300289154053,4.1534224237693707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.392578125,0.0,494.6775512695313,1895.4371337890625,0.0,1323.6773681640625,0.6206994652748108,1.0,0.0,3.0,1.0,0.0
12048300,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.9990000128746032,0.5573376417160034,0.4346965849399566,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.8669114708900452,0.3158119618892669,0.2999497652053833,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.8256939649581909,0.2703111469745636,0.1902519762516021,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.7706552147865295,0.2194056510925293,0.2094998806715011,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.7500674724578857,0.2016301751136779,0.9152265787124634,285.7239074707031,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452392578125,285.7235107421875,1.0,0.4629176557064056,1.0,1.0,0.0,1.0,-2.4605307579040527,2.460525751113892,4.872346380579984e-06,1.9028629064559937,0.8781384825706482,0.8781384825706482,0.0,96.19596862792967,90.0,19599.224609375,-0.0,1253.8255615234375,1.0,283.1499938964844,285.0257873535156,290.52471923828125,291.8600769042969,293.1499938964844,293.1499938964844,283.1499938964844,17816.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616063117980957,1.0,0.0,0.0,2.498206853866577,2.498218297958374,4.164377855886414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.33642578125,0.0,496.4578247070313,1895.4371337890625,0.0,1321.93994140625,0.6214479804039001,1.0,0.0,3.0,1.0,0.0
12048360,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.9990000128746032,0.5585728287696838,0.4311026632785797,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.8704953789710999,0.3171387910842895,0.3011563718318939,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.8280676603317261,0.2706109881401062,0.1904308348894119,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.7733219861984253,0.2198799848556518,0.2099072486162185,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.7520646452903748,0.2016768753528595,0.9152043461799622,285.7210388183594,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450561523437,285.7207946777344,1.0,0.4619643688201904,1.0,1.0,0.0,1.0,-2.45833706855774,2.458332061767578,4.863576577918138e-06,1.9011175632476809,0.8789177536964417,0.8789177536964417,0.0,95.20008087158205,93.0,19595.849609375,-0.0,1247.018310546875,1.0,283.1499938964844,285.0227355957031,290.5196228027344,291.8533020019531,293.1499938964844,293.1499938964844,283.1499938964844,17820.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611166596412659,1.0,0.0,0.0,2.501513957977295,2.501525402069092,4.1754108792702027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.736328125,0.0,498.210693359375,1895.4371337890625,0.0,1318.453125,0.6221908926963806,1.0,0.0,3.0,1.0,0.0
12048420,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.9990000128746032,0.5606705546379089,0.4272865355014801,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8755313158035278,0.3198303282260895,0.3036399483680725,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8309005498886108,0.2712356448173523,0.1908313781023025,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.7767418026924133,0.2208491414785385,0.2107768654823303,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.7543275356292725,0.2018131017684936,0.9155761003494264,285.71954345703125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2459716796875,285.7196044921875,1.0,0.4614093005657196,1.0,1.0,0.0,1.0,-2.4587035179138184,2.4586987495422363,4.864888524025446e-06,1.9013291597366333,0.8806264400482178,0.8806264400482178,0.0,94.23806762695312,96.0,19622.611328125,-0.0,1243.4298095703125,1.0,283.1499938964844,285.0202331542969,290.5151062011719,291.84735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17830.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600503325462341,1.0,0.0,0.0,2.507765769958496,2.507777214050293,4.1963070884776243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.58837890625,0.0,501.54388427734375,1895.4371337890625,0.0,1310.877685546875,0.6235973238945007,1.0,0.0,3.0,1.0,0.0
12048480,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.9990000128746032,0.5606705546379089,0.4272865355014801,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8755313158035278,0.3198303282260895,0.3036399483680725,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8309005498886108,0.2712356448173523,0.1908313781023025,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.7767418026924133,0.2208491414785385,0.2107768654823303,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.7543275356292725,0.2018131017684936,0.9155761003494264,285.71954345703125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2459716796875,285.7196044921875,1.0,0.4614093005657196,1.0,1.0,0.0,1.0,-2.4587035179138184,2.4586987495422363,4.864888524025446e-06,1.9013291597366333,0.8806264400482178,0.8806264400482178,0.0,94.23806762695312,96.0,19622.611328125,-0.0,1243.4298095703125,1.0,283.1499938964844,285.0202331542969,290.5151062011719,291.84735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17830.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600503325462341,1.0,0.0,0.0,2.507765769958496,2.507777214050293,4.1963070884776243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.58837890625,0.0,501.54388427734375,1895.4371337890625,0.0,1310.877685546875,0.6235973238945007,1.0,0.0,3.0,1.0,0.0
12048540,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.9990000128746032,0.5618192553520203,0.4270424544811249,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.8781987428665161,0.3225647807121277,0.306201696395874,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.831654965877533,0.2718900442123413,0.1912797391414642,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.7780523300170898,0.2218397259712219,0.2117040455341339,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.7546461820602417,0.2019677609205246,0.9162455201148988,285.7226257324219,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.24737548828125,285.722900390625,1.0,0.4622527658939361,1.0,1.0,0.0,1.0,-2.4639413356781006,2.4639365673065186,4.885532234766288e-06,1.9053337574005127,0.8824872374534607,0.8824872374534607,0.0,94.34524536132812,99.0,19686.37109375,-0.0,1250.1680908203125,1.0,283.1499938964844,285.0213928222656,290.51690673828125,291.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17831.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659512996673584,1.0,0.0,0.0,2.51395034790039,2.5139617919921875,4.217030493691709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.857421875,0.0,504.8183288574219,1895.4371337890625,0.0,1307.06982421875,0.6249797940254211,1.0,0.0,3.0,1.0,0.0
12048600,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.9990000128746032,0.5618192553520203,0.4270424544811249,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.8781987428665161,0.3225647807121277,0.306201696395874,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.831654965877533,0.2718900442123413,0.1912797391414642,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.7780523300170898,0.2218397259712219,0.2117040455341339,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.7546461820602417,0.2019677609205246,0.9162455201148988,285.7226257324219,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.24737548828125,285.722900390625,1.0,0.4622527658939361,1.0,1.0,0.0,1.0,-2.4639413356781006,2.4639365673065186,4.885532234766288e-06,1.9053337574005127,0.8824872374534607,0.8824872374534607,0.0,94.34524536132812,99.0,19686.37109375,-0.0,1250.1680908203125,1.0,283.1499938964844,285.0213928222656,290.51690673828125,291.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17831.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659512996673584,1.0,0.0,0.0,2.51395034790039,2.5139617919921875,4.217030493691709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.857421875,0.0,504.8183288574219,1895.4371337890625,0.0,1307.06982421875,0.6249797940254211,1.0,0.0,3.0,1.0,0.0
12048660,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.9990000128746032,0.561822772026062,0.4294447004795074,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8790684938430786,0.3253321051597595,0.3088226318359375,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.8308600783348083,0.2725685536861419,0.1917652189731598,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.7777758836746216,0.2228446304798126,0.2126725763082504,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.7534893155097961,0.2021202147006988,0.9170460104942322,285.7291564941406,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.7296142578125,1.0,0.4641132354736328,1.0,1.0,0.0,1.0,-2.472682476043701,2.47267746925354,4.920179435430328e-06,1.9120664596557613,0.8846369385719299,0.8846369385719299,0.0,95.24005889892578,102.0,19779.953125,-0.0,1264.48486328125,1.0,283.1499938964844,285.0252990722656,290.5227966308594,291.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,17825.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597662568092346,1.0,0.0,0.0,2.5203752517700195,2.5203869342803955,4.238613087181875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.6220703125,0.0,508.1932678222656,1895.4371337890625,0.0,1308.863525390625,0.6264061331748962,1.0,0.0,3.0,1.0,0.0
12048720,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.9990000128746032,0.561822772026062,0.4294447004795074,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8790684938430786,0.3253321051597595,0.3088226318359375,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.8308600783348083,0.2725685536861419,0.1917652189731598,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.7777758836746216,0.2228446304798126,0.2126725763082504,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.7534893155097961,0.2021202147006988,0.9170460104942322,285.7291564941406,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.7296142578125,1.0,0.4641132354736328,1.0,1.0,0.0,1.0,-2.472682476043701,2.47267746925354,4.920179435430328e-06,1.9120664596557613,0.8846369385719299,0.8846369385719299,0.0,95.24005889892578,102.0,19779.953125,-0.0,1264.48486328125,1.0,283.1499938964844,285.0252990722656,290.5227966308594,291.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,17825.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597662568092346,1.0,0.0,0.0,2.5203752517700195,2.5203869342803955,4.238613087181875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.6220703125,0.0,508.1932678222656,1895.4371337890625,0.0,1308.863525390625,0.6264061331748962,1.0,0.0,3.0,1.0,0.0
12048780,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384338378906,0.9990000128746032,0.5606825947761536,0.4337759912014007,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.8786384463310242,0.3281251490116119,0.311488538980484,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.8289627432823181,0.2732665836811065,0.192279428243637,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.7763625383377075,0.2238587737083435,0.213670402765274,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.7512810230255127,0.2022623568773269,0.9179010391235352,285.7384033203125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.73895263671875,1.0,0.466709166765213,1.0,1.0,0.0,1.0,-2.483931303024292,2.483926296234131,4.964992967870785e-06,1.9207521677017207,0.8871835470199585,0.8871835470199585,0.0,96.7175064086914,105.0,19898.53515625,-0.0,1284.4229736328125,1.0,283.1499938964844,285.0311584472656,290.5314636230469,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17809.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607118844985962,1.0,0.0,0.0,2.527360677719116,2.527372121810913,4.262140578248365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.30712890625,0.0,511.8394165039063,1895.4371337890625,0.0,1315.5743408203125,0.6279474496841431,1.0,0.0,3.0,1.0,0.0
12048840,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384338378906,0.9990000128746032,0.5606825947761536,0.4337759912014007,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.8786384463310242,0.3281251490116119,0.311488538980484,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.8289627432823181,0.2732665836811065,0.192279428243637,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.7763625383377075,0.2238587737083435,0.213670402765274,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.7512810230255127,0.2022623568773269,0.9179010391235352,285.7384033203125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.73895263671875,1.0,0.466709166765213,1.0,1.0,0.0,1.0,-2.483931303024292,2.483926296234131,4.964992967870785e-06,1.9207521677017207,0.8871835470199585,0.8871835470199585,0.0,96.7175064086914,105.0,19898.53515625,-0.0,1284.4229736328125,1.0,283.1499938964844,285.0311584472656,290.5314636230469,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17809.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607118844985962,1.0,0.0,0.0,2.527360677719116,2.527372121810913,4.262140578248365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.30712890625,0.0,511.8394165039063,1895.4371337890625,0.0,1315.5743408203125,0.6279474496841431,1.0,0.0,3.0,1.0,0.0
12048900,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.9990000128746032,0.5597105026245117,0.4364924430847168,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.8780629634857178,0.3295296728610992,0.312835156917572,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.8277121782302856,0.2736217975616455,0.1925452947616577,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.775343656539917,0.224368155002594,0.2141775339841842,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436218261719,0.7498905658721924,0.2023270577192306,0.9183312058448792,285.74383544921875,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2490539550781,285.74444580078125,1.0,0.4682159125804901,1.0,1.0,0.0,1.0,-2.490257501602173,2.490252494812012,4.990296929463511e-06,1.9256418943405151,0.8886834979057312,0.8886834979057312,0.0,97.62686920166016,105.0,19966.0546875,-0.0,1296.04150390625,1.0,283.1499938964844,285.0346984863281,290.5367431640625,291.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,17801.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613797545433044,1.0,0.0,0.0,2.5311079025268555,2.5311193466186523,4.274788807379082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.78759765625,0.0,513.8023681640625,1895.4371337890625,0.0,1320.325927734375,0.6287743449211121,1.0,0.0,3.0,1.0,0.0
12048960,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.9990000128746032,0.558485746383667,0.4395069777965545,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.8772997856140137,0.3309389650821686,0.3141896426677704,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8263055086135864,0.2739806473255157,0.192816212773323,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.7741637825965881,0.224878579378128,0.2146890312433242,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7483529448509216,0.2023855894804,0.918752133846283,285.74969482421875,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.7503356933594,1.0,0.4698344767093658,1.0,1.0,0.0,1.0,-2.4969520568847656,2.4969470500946045,5.017149305786006e-06,1.9308185577392576,0.8903672695159912,0.8903672695159912,0.0,98.63111114501952,108.0,20038.98046875,-0.0,1308.5733642578125,1.0,283.1499938964844,285.0384521484375,290.5426940917969,291.8936767578125,293.1499938964844,293.1499938964844,283.1499938964844,17786.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621477007865906,1.0,0.0,0.0,2.5352375507354736,2.5352489948272705,4.288748982617108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.72265625,0.0,515.938232421875,1895.4371337890625,0.0,1325.801513671875,0.6296777725219727,1.0,0.0,3.0,1.0,0.0
12049020,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.9990000128746032,0.5553829073905945,0.4462222456932068,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.8753644227981567,0.333768755197525,0.3169175684452057,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.8231518864631653,0.2747070491313934,0.1933702677488327,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.7714590430259705,0.2259007394313812,0.2157215774059295,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622375488281,0.7449619770050049,0.202479138970375,0.9195349216461182,285.7624816894531,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2509155273437,285.76318359375,1.0,0.4733242988586426,1.0,1.0,0.0,1.0,-2.511143684387207,2.511138677597046,5.074330147181172e-06,1.941798567771912,0.8943019509315491,0.8943019509315491,0.0,100.86605072021484,111.0,20199.4375,-0.0,1335.7974853515625,1.0,283.1499938964844,285.0465393066406,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17747.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638883352279663,1.0,0.0,0.0,2.544600248336792,2.544612169265747,4.3204852318012854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9208984375,0.0,520.7882080078125,1895.4371337890625,0.0,1338.2598876953125,0.6317233443260193,1.0,0.0,3.0,1.0,0.0
12049080,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.9990000128746032,0.5553829073905945,0.4462222456932068,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.8753644227981567,0.333768755197525,0.3169175684452057,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.8231518864631653,0.2747070491313934,0.1933702677488327,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.7714590430259705,0.2259007394313812,0.2157215774059295,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622375488281,0.7449619770050049,0.202479138970375,0.9195349216461182,285.7624816894531,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2509155273437,285.76318359375,1.0,0.4733242988586426,1.0,1.0,0.0,1.0,-2.511143684387207,2.511138677597046,5.074330147181172e-06,1.941798567771912,0.8943019509315491,0.8943019509315491,0.0,100.86605072021484,111.0,20199.4375,-0.0,1335.7974853515625,1.0,283.1499938964844,285.0465393066406,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17747.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638883352279663,1.0,0.0,0.0,2.544600248336792,2.544612169265747,4.3204852318012854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9208984375,0.0,520.7882080078125,1895.4371337890625,0.0,1338.2598876953125,0.6317233443260193,1.0,0.0,3.0,1.0,0.0
12049140,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.9990000128746032,0.5515722036361694,0.4536429643630981,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.8730437755584717,0.3366110324859619,0.3196662962436676,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8196696043014526,0.275442898273468,0.1939376145601272,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7684378623962402,0.2269226014614105,0.2167628854513168,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7412769794464111,0.2025349736213684,0.920195996761322,285.7763977050781,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25030517578125,285.77716064453125,1.0,0.4770661890506744,1.0,1.0,0.0,1.0,-2.5260887145996094,2.526083707809448,5.134914772497723e-06,1.9533674716949463,0.8990978002548218,0.8990978002548218,0.0,103.34568786621094,99.0,20378.697265625,-0.0,1365.3148193359375,1.0,283.1499938964844,285.0550231933594,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17700.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658374667167664,1.0,0.0,0.0,2.555715799331665,2.55572772026062,4.35831367440187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.03271484375,0.0,526.5818481445312,1895.4371337890625,0.0,1352.289306640625,0.6341516971588135,1.0,0.0,3.0,1.0,0.0
12049200,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.9990000128746032,0.5515722036361694,0.4536429643630981,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.8730437755584717,0.3366110324859619,0.3196662962436676,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8196696043014526,0.275442898273468,0.1939376145601272,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7684378623962402,0.2269226014614105,0.2167628854513168,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7412769794464111,0.2025349736213684,0.920195996761322,285.7763977050781,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25030517578125,285.77716064453125,1.0,0.4770661890506744,1.0,1.0,0.0,1.0,-2.5260887145996094,2.526083707809448,5.134914772497723e-06,1.9533674716949463,0.8990978002548218,0.8990978002548218,0.0,103.34568786621094,99.0,20378.697265625,-0.0,1365.3148193359375,1.0,283.1499938964844,285.0550231933594,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17700.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658374667167664,1.0,0.0,0.0,2.555715799331665,2.55572772026062,4.35831367440187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.03271484375,0.0,526.5818481445312,1895.4371337890625,0.0,1352.289306640625,0.6341516971588135,1.0,0.0,3.0,1.0,0.0
12049260,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.9990000128746032,0.5486222505569458,0.4486928880214691,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8787042498588562,0.339422732591629,0.3222711384296417,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8230941891670227,0.2761468291282654,0.1943971514701843,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.7723380923271179,0.2279053032398224,0.2176498770713806,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.7437822222709656,0.2025308907032013,0.9199909567832948,285.7822265625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.7821350097656,1.0,0.4754389226436615,1.0,1.0,0.0,1.0,-2.5246639251708984,2.5246589183807373,5.129634246259229e-06,1.9525246620178225,0.904678225517273,0.904678225517273,0.0,101.98516845703124,87.0,20474.6328125,-0.0,1357.63916015625,1.0,283.1499938964844,285.0555725097656,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17650.150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667921781539917,1.0,0.0,0.0,2.5687255859375,2.568737506866455,4.402798197133962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.56982421875,0.0,533.4486083984375,1895.4371337890625,0.0,1367.382080078125,0.6400008201599121,1.0,0.0,3.0,1.0,0.0
12049320,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.9990000128746032,0.5486222505569458,0.4486928880214691,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8787042498588562,0.339422732591629,0.3222711384296417,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8230941891670227,0.2761468291282654,0.1943971514701843,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.7723380923271179,0.2279053032398224,0.2176498770713806,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.7437822222709656,0.2025308907032013,0.9199909567832948,285.7822265625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.7821350097656,1.0,0.4754389226436615,1.0,1.0,0.0,1.0,-2.5246639251708984,2.5246589183807373,5.129634246259229e-06,1.9525246620178225,0.904678225517273,0.904678225517273,0.0,101.98516845703124,87.0,20474.6328125,-0.0,1357.63916015625,1.0,283.1499938964844,285.0555725097656,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17650.150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667921781539917,1.0,0.0,0.0,2.5687255859375,2.568737506866455,4.402798197133962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.56982421875,0.0,533.4486083984375,1895.4371337890625,0.0,1367.382080078125,0.6400008201599121,1.0,0.0,3.0,1.0,0.0
12049380,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9990000128746032,0.5487561821937561,0.4337763488292694,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8912137150764465,0.3421624898910522,0.3247169256210327,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.8322445154190063,0.2767778933048248,0.1947389096021652,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.7821522355079651,0.2288282513618469,0.2183838039636612,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.7516344785690308,0.2025332599878311,0.919245183467865,285.762939453125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.251953125,285.761962890625,1.0,0.4701704978942871,1.0,1.0,0.0,1.0,-2.5100865364074707,2.5100812911987305,5.0707790251181e-06,1.9413491487503047,0.9106029868125916,0.9106029868125916,0.0,97.60028839111328,90.0,20536.923828125,-0.0,1320.4862060546875,1.0,283.1499938964844,285.0287170410156,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18056.5546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697736978530884,1.0,0.0,0.0,2.6157140731811523,2.6157262325286865,4.565347637708328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.63232421875,0.0,561.9468383789062,1895.4371337890625,0.0,1380.8695068359375,0.6515460014343262,1.0,0.0,3.0,1.0,0.0
12049440,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9990000128746032,0.5487561821937561,0.4337763488292694,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8912137150764465,0.3421624898910522,0.3247169256210327,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.8322445154190063,0.2767778933048248,0.1947389096021652,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.7821522355079651,0.2288282513618469,0.2183838039636612,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.7516344785690308,0.2025332599878311,0.919245183467865,285.762939453125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.251953125,285.761962890625,1.0,0.4701704978942871,1.0,1.0,0.0,1.0,-2.5100865364074707,2.5100812911987305,5.0707790251181e-06,1.9413491487503047,0.9106029868125916,0.9106029868125916,0.0,97.60028839111328,90.0,20536.923828125,-0.0,1320.4862060546875,1.0,283.1499938964844,285.0287170410156,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18056.5546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697736978530884,1.0,0.0,0.0,2.6157140731811523,2.6157262325286865,4.565347637708328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.63232421875,0.0,561.9468383789062,1895.4371337890625,0.0,1380.8695068359375,0.6515460014343262,1.0,0.0,3.0,1.0,0.0
12049500,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.9990000128746032,0.5497634410858154,0.4283753931522369,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8962128758430481,0.3435165286064148,0.325940191745758,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8357301950454712,0.2770745754241943,0.1949086636304855,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.7859686613082886,0.2292784601449966,0.218755841255188,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.754638671875,0.2025668919086456,0.919077217578888,285.7473449707031,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7462158203125,1.0,0.4687193930149078,1.0,1.0,0.0,1.0,-2.5055041313171387,2.5054988861083984,5.051995231042383e-06,1.937654614448548,0.9136795997619628,0.9136795997619628,0.0,96.06099700927734,90.0,20601.40234375,-0.0,1308.2110595703125,1.0,283.1499938964844,285.0079040527344,290.62567138671875,292.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,18461.578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704762578010559,1.0,0.0,0.0,2.6539580821990967,2.65397047996521,4.699822397924436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.53955078125,0.0,586.2674560546875,1895.4371337890625,0.0,1386.005126953125,0.658121645450592,1.0,0.0,3.0,1.0,0.0
12049560,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.9990000128746032,0.5507272481918335,0.424788236618042,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384338378906,0.8999756574630737,0.344866544008255,0.3271754682064056,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.738525390625,0.8381721377372742,0.2773630917072296,0.1950850486755371,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7887129783630371,0.2297231256961822,0.2191415131092071,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7567098140716553,0.2026158571243286,0.9190918803215028,285.7384033203125,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2537841796875,285.7377014160156,1.0,0.4677932560443878,1.0,1.0,0.0,1.0,-2.503368139266968,2.503363132476806,5.043316832598066e-06,1.935965895652771,0.9169756770133972,0.9169756770133972,0.0,95.08126068115234,93.0,20663.134765625,-0.0,1301.3836669921875,1.0,283.1499938964844,284.9951171875,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18683.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710710525512695,1.0,0.0,0.0,2.679398775100708,2.6794114112854004,4.790358616446611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.8017578125,0.0,602.5569458007812,1895.4371337890625,0.0,1390.3614501953125,0.6670969724655151,1.0,0.0,3.0,1.0,0.0
12049620,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.9990000128746032,0.5520750284194946,0.4211129248142242,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71612548828125,0.9050607085227966,0.3475547730922699,0.3296721279621124,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.8409612774848938,0.2779175341129303,0.1954491585493087,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.7920448780059814,0.2305918782949447,0.2199311554431915,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.758941650390625,0.2027175724506378,0.9193788766860962,285.71612548828125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7154846191406,1.0,0.4672749042510986,1.0,1.0,0.0,1.0,-2.5036780834198,2.5036730766296387,5.044478712079581e-06,1.936160922050476,0.9239501953125,0.9239501953125,0.0,94.1681137084961,96.0,20852.54296875,-0.0,1297.8736572265625,1.0,283.1499938964844,284.9613342285156,290.6611328125,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19457.1328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726353764533997,1.0,0.0,0.0,2.754491806030273,2.7545053958892822,5.062631771579618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3759765625,0.0,653.0222778320312,1895.4371337890625,0.0,1401.8533935546875,0.6853631138801575,1.0,0.0,3.0,1.0,0.0
