time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049680,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.9990000128746032,0.5520750284194946,0.4211129248142242,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71612548828125,0.9050607085227966,0.3475547730922699,0.3296721279621124,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.8409612774848938,0.2779175341129303,0.1954491585493087,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.7920448780059814,0.2305918782949447,0.2199311554431915,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.758941650390625,0.2027175724506378,0.9193788766860962,285.71612548828125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7154846191406,1.0,0.4672749042510986,1.0,1.0,0.0,1.0,-2.5036780834198,2.5036730766296387,5.044478712079581e-06,1.936160922050476,0.9239501953125,0.9239501953125,0.0,94.1681137084961,96.0,20852.54296875,-0.0,1297.8736572265625,1.0,283.1499938964844,284.9613342285156,290.6611328125,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19457.1328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726353764533997,1.0,0.0,0.0,2.754491806030273,2.7545053958892822,5.062631771579618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3759765625,0.0,653.0222778320312,1895.4371337890625,0.0,1401.8533935546875,0.6853631138801575,1.0,0.0,3.0,1.0,0.0
12049740,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9990000128746032,0.5523198843002319,0.4211504757404327,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69549560546875,0.9075004458427428,0.350227028131485,0.3321902155876159,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.8414435982704163,0.2784470617771148,0.1958218216896057,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7930102944374084,0.2314353883266449,0.2207327336072921,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.7590157985687256,0.2027862071990966,0.9197346568107604,285.6954650878906,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6949157714844,1.0,0.4681224524974823,1.0,1.0,0.0,1.0,-2.5085835456848145,2.5085785388946533,5.0642265705391765e-06,1.9399387836456297,0.9315805435180664,0.9315805435180664,0.0,94.33999633789062,99.0,21082.626953125,-0.0,1304.6854248046875,1.0,283.1499938964844,284.9277648925781,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750528216362,1.0,0.0,0.0,2.8373634815216064,2.837377548217773,5.371842348722566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.7939453125,0.0,711.9125366210938,1895.4371337890625,0.0,1419.712646484375,0.7054643034934998,1.0,0.0,3.0,1.0,0.0
12049800,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9990000128746032,0.5523198843002319,0.4211504757404327,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69549560546875,0.9075004458427428,0.350227028131485,0.3321902155876159,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.8414435982704163,0.2784470617771148,0.1958218216896057,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7930102944374084,0.2314353883266449,0.2207327336072921,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.7590157985687256,0.2027862071990966,0.9197346568107604,285.6954650878906,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6949157714844,1.0,0.4681224524974823,1.0,1.0,0.0,1.0,-2.5085835456848145,2.5085785388946533,5.0642265705391765e-06,1.9399387836456297,0.9315805435180664,0.9315805435180664,0.0,94.33999633789062,99.0,21082.626953125,-0.0,1304.6854248046875,1.0,283.1499938964844,284.9277648925781,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750528216362,1.0,0.0,0.0,2.8373634815216064,2.837377548217773,5.371842348722566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.7939453125,0.0,711.9125366210938,1895.4371337890625,0.0,1419.712646484375,0.7054643034934998,1.0,0.0,3.0,1.0,0.0
12049860,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.9990000128746032,0.5512753129005432,0.4239368140697479,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.9078262448310852,0.3528820276260376,0.3347189724445343,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.8402054309844971,0.2789565920829773,0.1961995959281921,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.7922083139419556,0.2322559803724289,0.2215391099452972,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.7574499845504761,0.2028027176856994,0.9200003147125244,285.6767272949219,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.25201416015625,285.67626953125,1.0,0.4699507355690002,1.0,1.0,0.0,1.0,-2.516709089279175,2.5167040824890137,5.097083885630127e-06,1.946226954460144,0.9399301409721376,0.9399301409721376,0.0,95.3091812133789,102.0,21341.634765625,-0.0,1318.9549560546875,1.0,283.1499938964844,284.8952331542969,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21266.625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783797740936279,1.0,0.0,0.0,2.925592422485352,2.925607681274414,5.711116273232619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90869140625,0.0,778.33447265625,1895.4371337890625,0.0,1444.4871826171875,0.7268145680427551,1.0,0.0,3.0,1.0,0.0
12049920,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.9990000128746032,0.5512753129005432,0.4239368140697479,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.9078262448310852,0.3528820276260376,0.3347189724445343,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.8402054309844971,0.2789565920829773,0.1961995959281921,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.7922083139419556,0.2322559803724289,0.2215391099452972,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.7574499845504761,0.2028027176856994,0.9200003147125244,285.6767272949219,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.25201416015625,285.67626953125,1.0,0.4699507355690002,1.0,1.0,0.0,1.0,-2.516709089279175,2.5167040824890137,5.097083885630127e-06,1.946226954460144,0.9399301409721376,0.9399301409721376,0.0,95.3091812133789,102.0,21341.634765625,-0.0,1318.9549560546875,1.0,283.1499938964844,284.8952331542969,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21266.625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783797740936279,1.0,0.0,0.0,2.925592422485352,2.925607681274414,5.711116273232619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90869140625,0.0,778.33447265625,1895.4371337890625,0.0,1444.4871826171875,0.7268145680427551,1.0,0.0,3.0,1.0,0.0
12049980,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.9990000128746032,0.5489650964736938,0.4287246763706207,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.906615436077118,0.3555196523666382,0.3372511863708496,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.837754487991333,0.2794502079486847,0.1965803951025009,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.7901455163955688,0.2330558449029922,0.2223454415798187,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.7547121047973633,0.2027599662542343,0.9201025366783142,285.6599426269531,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6595764160156,1.0,0.4724755883216858,1.0,1.0,0.0,1.0,-2.5270516872406006,2.5270466804504395,5.1390857152000535e-06,1.95424222946167,0.9490559697151184,0.9490559697151184,0.0,96.86634063720705,105.0,21621.083984375,-0.0,1338.632568359375,1.0,283.1499938964844,284.8641052246094,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22248.283203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824050545692444,1.0,0.0,0.0,3.017557382583618,3.017573356628418,6.07581284839398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97021484375,0.0,851.7379760742188,1895.4371337890625,0.0,1474.7603759765625,0.7490231394767761,1.0,0.0,3.0,1.0,0.0
12050040,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.9990000128746032,0.5489650964736938,0.4287246763706207,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.906615436077118,0.3555196523666382,0.3372511863708496,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.837754487991333,0.2794502079486847,0.1965803951025009,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.7901455163955688,0.2330558449029922,0.2223454415798187,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.7547121047973633,0.2027599662542343,0.9201025366783142,285.6599426269531,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6595764160156,1.0,0.4724755883216858,1.0,1.0,0.0,1.0,-2.5270516872406006,2.5270466804504395,5.1390857152000535e-06,1.95424222946167,0.9490559697151184,0.9490559697151184,0.0,96.86634063720705,105.0,21621.083984375,-0.0,1338.632568359375,1.0,283.1499938964844,284.8641052246094,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22248.283203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824050545692444,1.0,0.0,0.0,3.017557382583618,3.017573356628418,6.07581284839398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97021484375,0.0,851.7379760742188,1895.4371337890625,0.0,1474.7603759765625,0.7490231394767761,1.0,0.0,3.0,1.0,0.0
12050100,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.9990000128746032,0.5473947525024414,0.4316837787628174,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.9056023955345154,0.3568320274353027,0.3385184407234192,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.8362069725990295,0.2796920239925384,0.196772426366806,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.7887733578681946,0.2334486842155456,0.2227485179901123,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.7530277371406555,0.2027150392532348,0.9200812578201294,285.65008544921875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6494445800781,1.0,0.4739313721656799,1.0,1.0,0.0,1.0,-2.5328187942504883,2.532813549041748,5.1625852393044624e-06,1.958713412284851,0.9538991451263428,0.9538991451263428,0.0,97.81527709960938,105.0,21776.60546875,-0.0,1350.0169677734375,1.0,283.1499938964844,284.84588623046875,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846185922622681,1.0,0.0,0.0,3.072631359100342,3.0726478099823,6.29961789400113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.576171875,0.0,897.990234375,1895.4371337890625,0.0,1491.54443359375,0.7595440745353699,1.0,0.0,3.0,1.0,0.0
12050160,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.9990000128746032,0.5455740094184875,0.4349514544010162,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.9043831825256348,0.3581403791904449,0.3397822380065918,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.8344910740852356,0.279930979013443,0.1969628781080246,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.7872211337089539,0.2338370829820633,0.223148763179779,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.751177966594696,0.2026536762714386,0.9199957251548768,285.6449890136719,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.6446838378906,1.0,0.4754872620105743,1.0,1.0,0.0,1.0,-2.538869857788086,2.5388646125793457,5.187301667319844e-06,1.9634053707122805,0.958657681941986,0.958657681941986,0.0,98.85903930664062,108.0,21914.45703125,-0.0,1362.2216796875,1.0,283.1499938964844,284.83447265625,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23265.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868717074394226,1.0,0.0,0.0,3.1120247840881348,3.112041711807251,6.462185524469533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.56103515625,0.0,931.7235107421876,1895.4371337890625,0.0,1508.727294921875,0.7717972993850708,1.0,0.0,3.0,1.0,0.0
12050220,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.9990000128746032,0.5412607789039612,0.4421903491020202,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9015445113182068,0.3607456982135772,0.3423092663288116,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.8307154178619385,0.2804017961025238,0.1973461061716079,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.7837430834770203,0.2346022129058838,0.2239474058151245,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.7471373677253723,0.2024823278188705,0.9196520447731018,285.6321105957031,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.6319274902344,1.0,0.4788288474082947,1.0,1.0,0.0,1.0,-2.551610231399536,2.551604986190796,5.239536221779417e-06,1.973283171653748,0.9676505327224731,0.9676505327224731,0.0,101.17302703857422,96.0,22215.798828125,-0.0,1388.5999755859375,1.0,283.1499938964844,284.8069763183594,290.8049011230469,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915730237960815,1.0,0.0,0.0,3.206902027130127,3.20691990852356,6.862221084702469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.4150390625,0.0,1017.1539306640624,1895.4371337890625,0.0,1544.8939208984375,0.794689416885376,1.0,0.0,3.0,1.0,0.0
12050280,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.9990000128746032,0.5412607789039612,0.4421903491020202,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9015445113182068,0.3607456982135772,0.3423092663288116,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.8307154178619385,0.2804017961025238,0.1973461061716079,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.7837430834770203,0.2346022129058838,0.2239474058151245,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.7471373677253723,0.2024823278188705,0.9196520447731018,285.6321105957031,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.6319274902344,1.0,0.4788288474082947,1.0,1.0,0.0,1.0,-2.551610231399536,2.551604986190796,5.239536221779417e-06,1.973283171653748,0.9676505327224731,0.9676505327224731,0.0,101.17302703857422,96.0,22215.798828125,-0.0,1388.5999755859375,1.0,283.1499938964844,284.8069763183594,290.8049011230469,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915730237960815,1.0,0.0,0.0,3.206902027130127,3.20691990852356,6.862221084702469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.4150390625,0.0,1017.1539306640624,1895.4371337890625,0.0,1544.8939208984375,0.794689416885376,1.0,0.0,3.0,1.0,0.0
12050340,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.9990000128746032,0.537647008895874,0.4370940327644348,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131591796875,0.9074124693870544,0.3632977306842804,0.3446736931800842,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.8340710997581482,0.2808277308940887,0.1976140141487121,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.787625253200531,0.2353174239397049,0.2245840430259704,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.7495648860931396,0.2022283971309662,0.9183493852615356,285.6131591796875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6122741699219,1.0,0.4768442213535309,1.0,1.0,0.0,1.0,-2.5478715896606445,2.5478663444519043,5.224730557529256e-06,1.9706617593765257,0.9763697981834412,0.9763697981834412,0.0,99.7299346923828,84.0,22406.8046875,-0.0,1377.5047607421875,1.0,283.1499938964844,284.7742004394531,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961461901664734,1.0,0.0,0.0,3.30119252204895,3.3012115955352783,7.271684694387659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.97314453125,0.0,1107.150634765625,1895.4371337890625,0.0,1580.473388671875,0.8174429535865784,1.0,0.0,3.0,1.0,0.0
12050400,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.9990000128746032,0.537647008895874,0.4370940327644348,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131591796875,0.9074124693870544,0.3632977306842804,0.3446736931800842,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.8340710997581482,0.2808277308940887,0.1976140141487121,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.787625253200531,0.2353174239397049,0.2245840430259704,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.7495648860931396,0.2022283971309662,0.9183493852615356,285.6131591796875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6122741699219,1.0,0.4768442213535309,1.0,1.0,0.0,1.0,-2.5478715896606445,2.5478663444519043,5.224730557529256e-06,1.9706617593765257,0.9763697981834412,0.9763697981834412,0.0,99.7299346923828,84.0,22406.8046875,-0.0,1377.5047607421875,1.0,283.1499938964844,284.7742004394531,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961461901664734,1.0,0.0,0.0,3.30119252204895,3.3012115955352783,7.271684694387659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.97314453125,0.0,1107.150634765625,1895.4371337890625,0.0,1580.473388671875,0.8174429535865784,1.0,0.0,3.0,1.0,0.0
12050460,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5864562988281,0.9990000128746032,0.5371909141540527,0.421914130449295,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.9218489527702332,0.3658082187175751,0.3468917906284332,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8436155319213867,0.2812205553054809,0.1977803111076355,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.7978451251983643,0.2360024750232696,0.2250838428735733,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.7577052712440491,0.2020063549280166,0.9165548086166382,285.5865478515625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440795898437,285.5853576660156,1.0,0.4712359309196472,1.0,1.0,0.0,1.0,-2.5309512615203857,2.5309462547302246,5.155757207830902e-06,1.9576650857925413,0.984674870967865,0.984674870967865,0.0,95.2978057861328,87.0,22494.765625,-0.0,1336.7763671875,1.0,283.1499938964844,284.7361755371094,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.681640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69947749376297,1.0,0.0,0.0,3.394113540649414,3.3941335678100586,7.68680820328882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8076171875,0.0,1200.985107421875,1895.4371337890625,0.0,1606.6319580078125,0.8398760557174683,1.0,0.0,3.0,1.0,0.0
12050520,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5864562988281,0.9990000128746032,0.5371909141540527,0.421914130449295,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.9218489527702332,0.3658082187175751,0.3468917906284332,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8436155319213867,0.2812205553054809,0.1977803111076355,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.7978451251983643,0.2360024750232696,0.2250838428735733,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.7577052712440491,0.2020063549280166,0.9165548086166382,285.5865478515625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440795898437,285.5853576660156,1.0,0.4712359309196472,1.0,1.0,0.0,1.0,-2.5309512615203857,2.5309462547302246,5.155757207830902e-06,1.9576650857925413,0.984674870967865,0.984674870967865,0.0,95.2978057861328,87.0,22494.765625,-0.0,1336.7763671875,1.0,283.1499938964844,284.7361755371094,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.681640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69947749376297,1.0,0.0,0.0,3.394113540649414,3.3941335678100586,7.68680820328882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8076171875,0.0,1200.985107421875,1895.4371337890625,0.0,1606.6319580078125,0.8398760557174683,1.0,0.0,3.0,1.0,0.0
12050580,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.9990000128746032,0.5387179255485535,0.4126159846782684,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.9322636723518372,0.3683509528636932,0.3491800725460052,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.8499467968940735,0.2816413640975952,0.1979983747005462,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.804663360118866,0.2367205917835235,0.2256588339805603,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.7630248069763184,0.2019297331571579,0.9156076312065125,285.5641784667969,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5635986328125,1.0,0.4685531556606293,1.0,1.0,0.0,1.0,-2.5223276615142822,2.522322654724121,5.120254172652494e-06,1.950772047042847,0.9926891326904296,0.9926891326904296,0.0,92.6986312866211,90.0,22628.966796875,-0.0,1314.7613525390625,1.0,283.1499938964844,284.7032165527344,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27687.10546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013162970542908,1.0,0.0,0.0,3.4852631092071533,3.4852840900421143,8.105213282760815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03369140625,0.0,1298.1065673828125,1895.4371337890625,0.0,1621.1563720703125,0.8618903160095215,1.0,0.0,3.0,1.0,0.0
12050640,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.9990000128746032,0.5387179255485535,0.4126159846782684,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.9322636723518372,0.3683509528636932,0.3491800725460052,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.8499467968940735,0.2816413640975952,0.1979983747005462,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.804663360118866,0.2367205917835235,0.2256588339805603,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.7630248069763184,0.2019297331571579,0.9156076312065125,285.5641784667969,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5635986328125,1.0,0.4685531556606293,1.0,1.0,0.0,1.0,-2.5223276615142822,2.522322654724121,5.120254172652494e-06,1.950772047042847,0.9926891326904296,0.9926891326904296,0.0,92.6986312866211,90.0,22628.966796875,-0.0,1314.7613525390625,1.0,283.1499938964844,284.7032165527344,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27687.10546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013162970542908,1.0,0.0,0.0,3.4852631092071533,3.4852840900421143,8.105213282760815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03369140625,0.0,1298.1065673828125,1895.4371337890625,0.0,1621.1563720703125,0.8618903160095215,1.0,0.0,3.0,1.0,0.0
12050700,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.9990000128746032,0.5393276810646057,0.4100785851478576,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.935723066329956,0.3696412444114685,0.3503647148609161,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.8518294095993042,0.2818658649921417,0.1981342732906341,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8067506551742554,0.2370936125516891,0.2259829491376876,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7645427584648132,0.2019273936748504,0.9154425263404846,285.5543518066406,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.5536804199219,1.0,0.4679616689682007,1.0,1.0,0.0,1.0,-2.5210537910461426,2.521048784255981,5.114985015097773e-06,1.9497357606887813,0.9966203570365906,0.9966203570365906,0.0,92.03499603271484,90.0,22726.177734375,-0.0,1310.31982421875,1.0,283.1499938964844,284.68670654296875,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.474609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020874619483948,1.0,0.0,0.0,3.538125991821289,3.538147449493408,8.352949976142554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.068359375,0.0,1356.9654541015625,1895.4371337890625,0.0,1627.265625,0.8718841075897217,1.0,0.0,3.0,1.0,0.0
12050760,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.9990000128746032,0.5397163033485413,0.4086129665374756,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.9382545948028564,0.3709426820278168,0.3515682220458984,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8530242443084717,0.2820987403392792,0.198282241821289,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8081303834915161,0.2374742329120636,0.2263235449790954,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.7654384970664978,0.2019351124763488,0.9153863191604614,285.5493469238281,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.5490417480469,1.0,0.4677838981151581,1.0,1.0,0.0,1.0,-2.5212559700012207,2.5212507247924805,5.115711246617138e-06,1.9498445987701416,1.0,1.0,0.0,91.6840362548828,93.0,22817.537109375,-0.0,1309.065185546875,1.0,283.1499938964844,284.6766967773437,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28821.029296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702909529209137,1.0,0.0,0.0,3.574554681777954,3.5745768547058105,8.525840371476079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.60693359375,0.0,1398.2366943359375,1895.4371337890625,0.0,1633.7900390625,0.8834565281867981,1.0,0.0,3.0,1.0,0.0
12050820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.9990000128746032,0.5396915078163147,0.4083251059055328,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.9410184025764464,0.3735728561878204,0.3540296554565429,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8536830544471741,0.282587319612503,0.1986143440008163,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8091822266578674,0.2382547706365585,0.2270503640174865,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.7656404972076416,0.2019574791193008,0.9154661297798156,285.5406494140625,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.5406494140625,1.0,0.4684342741966247,1.0,1.0,0.0,1.0,-2.5252318382263184,2.525226593017578,5.131678335601464e-06,1.952830076217652,1.0,1.0,0.0,91.7436752319336,96.0,23035.5859375,-0.0,1314.289794921875,1.0,283.1499938964844,284.6565246582031,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30128.455078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051014304161072,1.0,0.0,0.0,3.65605092048645,3.656073808670044,8.919032552512363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.474609375,0.0,1495.9061279296875,1895.4371337890625,0.0,1651.242919921875,0.903339385986328,1.0,0.0,3.0,1.0,0.0
12050880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.9990000128746032,0.5396915078163147,0.4083251059055328,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.9410184025764464,0.3735728561878204,0.3540296554565429,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8536830544471741,0.282587319612503,0.1986143440008163,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8091822266578674,0.2382547706365585,0.2270503640174865,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.7656404972076416,0.2019574791193008,0.9154661297798156,285.5406494140625,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.5406494140625,1.0,0.4684342741966247,1.0,1.0,0.0,1.0,-2.5252318382263184,2.525226593017578,5.131678335601464e-06,1.952830076217652,1.0,1.0,0.0,91.7436752319336,96.0,23035.5859375,-0.0,1314.289794921875,1.0,283.1499938964844,284.6565246582031,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30128.455078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051014304161072,1.0,0.0,0.0,3.65605092048645,3.656073808670044,8.919032552512363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.474609375,0.0,1495.9061279296875,1895.4371337890625,0.0,1651.242919921875,0.903339385986328,1.0,0.0,3.0,1.0,0.0
12050940,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.9990000128746032,0.538524866104126,0.4108107089996338,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.9413851499557496,0.3762350082397461,0.3565490543842315,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8525227904319763,0.2831063866615295,0.1989874988794326,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8084685206413269,0.2390584796667099,0.2278264462947845,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.7641472220420837,0.2019698172807693,0.9156501293182372,285.5369873046875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372009277344,1.0,0.4701211750507355,1.0,1.0,0.0,1.0,-2.532844305038452,2.532839298248291,5.162484285392566e-06,1.958629131317139,1.0,1.0,0.0,92.59900665283205,99.0,23276.171875,-0.0,1327.5311279296875,1.0,283.1499938964844,284.6414489746094,290.9515991210937,292.494140625,293.1499938964844,293.1499938964844,283.1499938964844,31376.126953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080543637275696,1.0,0.0,0.0,3.7309863567352295,3.73101019859314,9.288393130191252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.71484375,0.0,1589.785888671875,1895.4371337890625,0.0,1674.887451171875,0.9216939806938172,1.0,0.0,3.0,1.0,0.0
12051000,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.9990000128746032,0.538524866104126,0.4108107089996338,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.9413851499557496,0.3762350082397461,0.3565490543842315,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8525227904319763,0.2831063866615295,0.1989874988794326,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8084685206413269,0.2390584796667099,0.2278264462947845,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.7641472220420837,0.2019698172807693,0.9156501293182372,285.5369873046875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372009277344,1.0,0.4701211750507355,1.0,1.0,0.0,1.0,-2.532844305038452,2.532839298248291,5.162484285392566e-06,1.958629131317139,1.0,1.0,0.0,92.59900665283205,99.0,23276.171875,-0.0,1327.5311279296875,1.0,283.1499938964844,284.6414489746094,290.9515991210937,292.494140625,293.1499938964844,293.1499938964844,283.1499938964844,31376.126953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080543637275696,1.0,0.0,0.0,3.7309863567352295,3.73101019859314,9.288393130191252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.71484375,0.0,1589.785888671875,1895.4371337890625,0.0,1674.887451171875,0.9216939806938172,1.0,0.0,3.0,1.0,0.0
12051060,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9990000128746032,0.5362492799758911,0.4153370857238769,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.9400206208229064,0.3789184093475342,0.3591105043888092,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8500691652297974,0.2836495041847229,0.1993931978940963,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.8064627051353455,0.2398787885904312,0.2286395281553268,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365295410156,0.7614293098449707,0.2019570767879486,0.9158308506011964,285.53662109375,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454833984375,285.5369567871094,1.0,0.4725581109523773,1.0,1.0,0.0,1.0,-2.543040037155152,2.543034791946411,5.20394132763613e-06,1.9664219617843628,1.0,1.0,0.0,94.0470733642578,102.0,23532.806640625,-0.0,1346.689697265625,1.0,283.1499938964844,284.6297607421875,290.9785461425781,292.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,32574.138671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116326093673706,1.0,0.0,0.0,3.801547765731812,3.801572561264038,9.64304490480572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.517578125,0.0,1681.702392578125,1895.4371337890625,0.0,1703.73681640625,0.938995897769928,1.0,0.0,3.0,1.0,0.0
12051120,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9990000128746032,0.5362492799758911,0.4153370857238769,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.9400206208229064,0.3789184093475342,0.3591105043888092,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8500691652297974,0.2836495041847229,0.1993931978940963,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.8064627051353455,0.2398787885904312,0.2286395281553268,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365295410156,0.7614293098449707,0.2019570767879486,0.9158308506011964,285.53662109375,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454833984375,285.5369567871094,1.0,0.4725581109523773,1.0,1.0,0.0,1.0,-2.543040037155152,2.543034791946411,5.20394132763613e-06,1.9664219617843628,1.0,1.0,0.0,94.0470733642578,102.0,23532.806640625,-0.0,1346.689697265625,1.0,283.1499938964844,284.6297607421875,290.9785461425781,292.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,32574.138671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116326093673706,1.0,0.0,0.0,3.801547765731812,3.801572561264038,9.64304490480572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.517578125,0.0,1681.702392578125,1895.4371337890625,0.0,1703.73681640625,0.938995897769928,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9990000128746032,0.5329713225364685,0.4213486313819885,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9374316930770874,0.3816137313842773,0.3616999983787536,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8467429876327515,0.2842098176479339,0.1998230516910553,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.8035196661949158,0.2407093048095703,0.229478657245636,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.75786954164505,0.2019083946943283,0.9159332513809204,285.5385131835937,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389404296875,1.0,0.4755302369594574,1.0,1.0,0.0,1.0,-2.555020809173584,2.555015563964844,5.252891696727602e-06,1.975589632987976,1.0,1.0,0.0,95.9393310546875,105.0,23800.12890625,-0.0,1370.2135009765625,1.0,283.1499938964844,284.6203918457031,291.00347900390625,292.5779113769531,293.1499938964844,293.1499938964844,283.04998779296875,33739.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156211137771606,1.0,0.0,0.0,3.868953466415405,3.868979215621948,9.98804011942411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6767578125,0.0,1772.753662109375,1895.4371337890625,0.0,1736.1451416015625,0.95453679561615,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9990000128746032,0.5329713225364685,0.4213486313819885,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9374316930770874,0.3816137313842773,0.3616999983787536,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8467429876327515,0.2842098176479339,0.1998230516910553,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.8035196661949158,0.2407093048095703,0.229478657245636,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.75786954164505,0.2019083946943283,0.9159332513809204,285.5385131835937,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389404296875,1.0,0.4755302369594574,1.0,1.0,0.0,1.0,-2.555020809173584,2.555015563964844,5.252891696727602e-06,1.975589632987976,1.0,1.0,0.0,95.9393310546875,105.0,23800.12890625,-0.0,1370.2135009765625,1.0,283.1499938964844,284.6203918457031,291.00347900390625,292.5779113769531,293.1499938964844,293.1499938964844,283.04998779296875,33739.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156211137771606,1.0,0.0,0.0,3.868953466415405,3.868979215621948,9.98804011942411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6767578125,0.0,1772.753662109375,1895.4371337890625,0.0,1736.1451416015625,0.95453679561615,1.0,0.0,3.0,1.0,0.0
12051300,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.53083735704422,0.4248297810554504,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.935732901096344,0.3828762471675873,0.3629778027534485,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8448014855384827,0.2844173312187195,0.2000292241573333,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017502427101135,0.2410696893930435,0.2298897504806518,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.7558215856552124,0.201818585395813,0.9158744215965272,285.4837646484375,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.48004150390625,1.0,0.4771614968776703,1.0,1.0,0.0,1.0,-2.561409711837769,2.5614044666290283,5.279104243527399e-06,1.980485439300537,1.0,1.0,0.0,97.02760314941406,105.0,24133.591796875,-0.0,1383.1868896484375,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34329.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214245200157166,1.0,0.0,0.0,3.902622699737549,3.90264892578125,1.016263695419184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.328125,0.0,1819.4393310546875,1895.4371337890625,0.0,1783.7578125,0.9608780741691588,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.9990000128746032,0.5282927751541138,0.4287924468517303,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9335299730300904,0.384037584066391,0.3641403615474701,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.8424908518791199,0.2845340669155121,0.2001606673002243,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.799601674079895,0.2413574308156967,0.2302246391773224,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.753432035446167,0.201647087931633,0.9154379963874816,285.4677734375,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788475930690765,1.0,1.0,0.0,1.0,-2.5676040649414062,2.567598819732666,5.304579190124059e-06,1.985231041908264,1.0,1.0,0.0,98.23933410644533,93.0,24267.34375,-0.0,1396.50732421875,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725602388381958,1.0,0.0,0.0,3.924023389816284,3.924049854278565,1.0274399073750828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.7568359375,0.0,1849.5355224609373,1895.4371337890625,0.0,1818.3604736328125,0.9659700393676758,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.52266925573349,0.4250937700271606,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.9383107423782348,0.3855827450752258,0.3658051788806915,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445672392845154,0.2840757071971893,0.1999791711568832,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021770119667053,0.2413808703422546,0.2303902357816696,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.7546687126159668,0.2007648050785064,0.912148416042328,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310791015625,285.2366638183594,1.0,0.4767071008682251,1.0,1.0,0.0,1.0,-2.5612142086029053,2.561208963394165,5.278568551148055e-06,1.9804695844650269,1.0,1.0,0.0,97.09343719482422,81.0,24983.970703125,-0.0,1383.2083740234375,1.0,282.7560119628906,284.2694702148437,291.10711669921875,292.7999267578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465788125991821,1.0,0.0,0.0,3.9533495903015137,3.953376531600952,1.042854478328081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.75146484375,0.0,1891.31396484375,1895.4371337890625,0.0,1995.9268798828125,0.9729470610618592,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.52266925573349,0.4250937700271606,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.9383107423782348,0.3855827450752258,0.3658051788806915,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445672392845154,0.2840757071971893,0.1999791711568832,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021770119667053,0.2413808703422546,0.2303902357816696,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.7546687126159668,0.2007648050785064,0.912148416042328,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310791015625,285.2366638183594,1.0,0.4767071008682251,1.0,1.0,0.0,1.0,-2.5612142086029053,2.561208963394165,5.278568551148055e-06,1.9804695844650269,1.0,1.0,0.0,97.09343719482422,81.0,24983.970703125,-0.0,1383.2083740234375,1.0,282.7560119628906,284.2694702148437,291.10711669921875,292.7999267578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465788125991821,1.0,0.0,0.0,3.9533495903015137,3.953376531600952,1.042854478328081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.75146484375,0.0,1891.31396484375,1895.4371337890625,0.0,1995.9268798828125,0.9729470610618592,1.0,0.0,3.0,1.0,0.0
