time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5186893343925476,0.4126467406749725,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.949681520462036,0.3864298164844513,0.3666124641895294,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8516207337379456,0.2829951047897339,0.1992240846157074,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8096914887428284,0.2408683001995086,0.2298905551433563,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7603092193603516,0.1993892192840576,0.90584397315979,285.0095520019531,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.217041015625,285.0074157714844,1.0,0.4706577360630035,1.0,1.0,0.0,1.0,-2.5381579399108887,2.5381526947021484,5.1839292609656695e-06,1.9626195430755613,1.0,1.0,0.0,93.22090911865234,84.0,25666.552734375,-0.0,1336.90576171875,1.0,282.4559936523437,284.0039367675781,291.115478515625,292.86114501953125,293.1499938964844,293.1499938964844,282.1499938964844,35539.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646281719207764,1.0,0.0,0.0,3.9708292484283447,3.9708564281463614,1.0520967634874978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5673828125,0.0,1916.5123291015625,1895.4371337890625,0.0,2153.28759765625,0.9771050810813904,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5186893343925476,0.4126467406749725,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.949681520462036,0.3864298164844513,0.3666124641895294,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8516207337379456,0.2829951047897339,0.1992240846157074,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8096914887428284,0.2408683001995086,0.2298905551433563,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7603092193603516,0.1993892192840576,0.90584397315979,285.0095520019531,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.217041015625,285.0074157714844,1.0,0.4706577360630035,1.0,1.0,0.0,1.0,-2.5381579399108887,2.5381526947021484,5.1839292609656695e-06,1.9626195430755613,1.0,1.0,0.0,93.22090911865234,84.0,25666.552734375,-0.0,1336.90576171875,1.0,282.4559936523437,284.0039367675781,291.115478515625,292.86114501953125,293.1499938964844,293.1499938964844,282.1499938964844,35539.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646281719207764,1.0,0.0,0.0,3.9708292484283447,3.9708564281463614,1.0520967634874978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5673828125,0.0,1916.5123291015625,1895.4371337890625,0.0,2153.28759765625,0.9771050810813904,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.9990000128746032,0.5157331228256226,0.406634509563446,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9552814960479736,0.3870106935501098,0.3671514391899109,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8543990850448608,0.2816877365112304,0.1983027011156082,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8127627372741699,0.240136370062828,0.2291838824748993,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620595693588257,0.1978729367256164,0.8988897800445557,284.79644775390625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672550857067108,1.0,1.0,0.0,1.0,-2.5212552547454834,2.5212502479553223,5.114461146149552e-06,1.9492080211639404,0.9966217279434204,0.9966217279434204,0.0,91.17840576171876,102.0,26471.25,-0.0,1306.8851318359375,1.0,282.1558837890625,283.7486572265625,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785524725914001,1.0,0.0,0.0,3.978426218032837,3.9784536361694336,1.0561263934505405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8310546875,0.0,1928.6966552734373,1895.4371337890625,0.0,2277.153564453125,0.97898930311203,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.9990000128746032,0.5157331228256226,0.406634509563446,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9552814960479736,0.3870106935501098,0.3671514391899109,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8543990850448608,0.2816877365112304,0.1983027011156082,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8127627372741699,0.240136370062828,0.2291838824748993,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620595693588257,0.1978729367256164,0.8988897800445557,284.79644775390625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672550857067108,1.0,1.0,0.0,1.0,-2.5212552547454834,2.5212502479553223,5.114461146149552e-06,1.9492080211639404,0.9966217279434204,0.9966217279434204,0.0,91.17840576171876,102.0,26471.25,-0.0,1306.8851318359375,1.0,282.1558837890625,283.7486572265625,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785524725914001,1.0,0.0,0.0,3.978426218032837,3.9784536361694336,1.0561263934505405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8310546875,0.0,1928.6966552734373,1895.4371337890625,0.0,2277.153564453125,0.97898930311203,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9990000128746032,0.5097284317016602,0.4195172190666199,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9449215531349182,0.3874675631523132,0.367727667093277,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.844668447971344,0.280284434556961,0.1974301040172577,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.8035941123962402,0.2393061965703964,0.2285430878400802,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012268066406,0.752549946308136,0.1962593346834182,0.8923933506011963,284.6007995605469,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873779296875,284.60028076171875,1.0,0.4711215794086456,1.0,1.0,0.0,1.0,-2.527775764465332,2.527770519256592,5.14007388119353e-06,1.953807711601257,0.9903117418289183,0.9903117418289183,0.0,94.53244018554688,105.0,27511.76953125,-0.0,1329.4935302734375,1.0,281.8558959960937,283.51104736328125,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910853624343872,1.0,0.0,0.0,3.976383924484253,3.9764113426208496,1.0550423894528649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.20166015625,0.0,1928.1134033203125,1895.4371337890625,0.0,2390.216552734375,0.9786821603775024,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9990000128746032,0.5097284317016602,0.4195172190666199,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9449215531349182,0.3874675631523132,0.367727667093277,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.844668447971344,0.280284434556961,0.1974301040172577,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.8035941123962402,0.2393061965703964,0.2285430878400802,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012268066406,0.752549946308136,0.1962593346834182,0.8923933506011963,284.6007995605469,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873779296875,284.60028076171875,1.0,0.4711215794086456,1.0,1.0,0.0,1.0,-2.527775764465332,2.527770519256592,5.14007388119353e-06,1.953807711601257,0.9903117418289183,0.9903117418289183,0.0,94.53244018554688,105.0,27511.76953125,-0.0,1329.4935302734375,1.0,281.8558959960937,283.51104736328125,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910853624343872,1.0,0.0,0.0,3.976383924484253,3.9764113426208496,1.0550423894528649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.20166015625,0.0,1928.1134033203125,1895.4371337890625,0.0,2390.216552734375,0.9786821603775024,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568176269531,0.9990000128746032,0.5048897862434387,0.4265430867671966,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45770263671875,0.9392643570899964,0.3876632452011108,0.3680251836776733,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.8396655917167664,0.2795604169368744,0.1970034390687942,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.7986496686935425,0.2388602346181869,0.2282228469848632,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7476322054862976,0.1953671425580978,0.8889586329460144,284.4578552246094,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795959472656,284.447998046875,1.0,0.4727871119976043,1.0,1.0,0.0,1.0,-2.531559944152832,2.531554937362671,5.155590315553127e-06,1.9567927122116089,0.9856982827186584,0.9856982827186584,0.0,96.42403411865234,105.0,28491.904296875,-0.0,1342.41650390625,1.0,281.59326171875,283.323486328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36199.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008293509483337,1.0,0.0,0.0,3.972267866134644,3.97229528427124,1.0528593747949344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.7333984375,0.0,1923.76220703125,1895.4371337890625,0.0,2479.01025390625,0.9778029322624208,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41461181640625,0.9990000128746032,0.4994474053382873,0.433311253786087,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.933753252029419,0.3877871632575989,0.3682047426700592,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41485595703125,0.8348701000213623,0.2787803709506988,0.1965057849884033,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.7938660979270935,0.2383615970611572,0.2278211414813995,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151611328125,0.7428644299507141,0.1943764835596084,0.8849718570709229,284.4147033691406,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713562011719,284.4140014648437,1.0,0.4744007587432861,1.0,1.0,0.0,1.0,-2.5340380668640137,2.534032821655273,5.1656052164617e-06,1.9586671590805047,0.9816297888755798,0.9816297888755798,0.0,98.23055267333984,108.0,28627.314453125,-0.0,1353.353759765625,1.0,281.5558166503906,283.2827453613281,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36309.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051495552062988,1.0,0.0,0.0,3.965706825256348,3.965734004974365,1.0493840818526223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.2978515625,0.0,1916.1075439453125,1895.4371337890625,0.0,2518.599365234375,0.976409912109375,1.0,0.0,3.0,1.0,0.0
12052020,296.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22686767578125,0.9953314065933228,0.4876367151737213,0.4416151046752929,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270202636719,0.9202464818954468,0.3879202008247375,0.3685581684112549,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.227294921875,0.8236764669418335,0.2771522104740143,0.1955298334360122,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274475097656,0.7825350165367126,0.2372837662696838,0.2270193547010421,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2277526855469,0.7318349480628967,0.1921931952238083,0.8763899803161621,284.22705078125,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553955078125,284.2254638671875,1.0,0.4771796464920044,1.0,1.0,0.0,1.0,-2.531977891921997,2.531972646713257,5.157471150596393e-06,1.9572068452835083,0.9704367518424988,0.9704367518424988,0.0,102.6123504638672,111.0,29650.9375,-0.0,1369.6568603515625,1.0,281.2560119628906,283.0541687011719,291.1633605957031,293.14215087890625,293.1499938964844,293.1499938964844,280.95001220703125,36548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202008008956909,1.0,0.0,0.0,3.9462482929229736,3.946275472640991,1.0391114528829348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.646484375,0.0,1892.85009765625,1895.4371337890625,0.0,2657.4296875,0.9721590876579284,1.0,0.0,3.0,1.0,0.0
12052080,296.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22686767578125,0.9953314065933228,0.4876367151737213,0.4416151046752929,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270202636719,0.9202464818954468,0.3879202008247375,0.3685581684112549,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.227294921875,0.8236764669418335,0.2771522104740143,0.1955298334360122,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274475097656,0.7825350165367126,0.2372837662696838,0.2270193547010421,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2277526855469,0.7318349480628967,0.1921931952238083,0.8763899803161621,284.22705078125,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553955078125,284.2254638671875,1.0,0.4771796464920044,1.0,1.0,0.0,1.0,-2.531977891921997,2.531972646713257,5.157471150596393e-06,1.9572068452835083,0.9704367518424988,0.9704367518424988,0.0,102.6123504638672,111.0,29650.9375,-0.0,1369.6568603515625,1.0,281.2560119628906,283.0541687011719,291.1633605957031,293.14215087890625,293.1499938964844,293.1499938964844,280.95001220703125,36548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202008008956909,1.0,0.0,0.0,3.9462482929229736,3.946275472640991,1.0391114528829348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.646484375,0.0,1892.85009765625,1895.4371337890625,0.0,2657.4296875,0.9721590876579284,1.0,0.0,3.0,1.0,0.0
12052140,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.9753464460372924,0.4787892997264862,0.4331182539463043,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234375,0.9025475978851318,0.3877818584442138,0.368757039308548,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02374267578125,0.8084641098976135,0.2753210663795471,0.1944857537746429,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0239562988281,0.767580509185791,0.2360068410634994,0.2261246889829635,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242919921875,0.7174397706985474,0.1897965222597122,0.8670453429222107,284.0234680175781,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402893066406,284.0218200683594,1.0,0.4783083200454712,1.0,1.0,0.0,1.0,-2.5084896087646484,2.508484601974488,5.062041964265518e-06,1.9389407634735107,0.9564199447631836,0.9564199447631836,0.0,108.54925537109376,114.0,30438.234375,-0.0,1365.300537109375,1.0,280.9561462402344,282.815673828125,291.16845703125,293.2011413574219,293.1499938964844,293.1499938964844,280.6499938964844,36818.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342499732971191,1.0,0.0,0.0,3.91696834564209,3.916995286941528,1.0237488368147751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.47509765625,0.0,1857.5362548828125,1895.4371337890625,0.0,2788.043212890625,0.9657155275344848,1.0,0.0,3.0,1.0,0.0
12052200,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.9753464460372924,0.4787892997264862,0.4331182539463043,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234375,0.9025475978851318,0.3877818584442138,0.368757039308548,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02374267578125,0.8084641098976135,0.2753210663795471,0.1944857537746429,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0239562988281,0.767580509185791,0.2360068410634994,0.2261246889829635,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242919921875,0.7174397706985474,0.1897965222597122,0.8670453429222107,284.0234680175781,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402893066406,284.0218200683594,1.0,0.4783083200454712,1.0,1.0,0.0,1.0,-2.5084896087646484,2.508484601974488,5.062041964265518e-06,1.9389407634735107,0.9564199447631836,0.9564199447631836,0.0,108.54925537109376,114.0,30438.234375,-0.0,1365.300537109375,1.0,280.9561462402344,282.815673828125,291.16845703125,293.2011413574219,293.1499938964844,293.1499938964844,280.6499938964844,36818.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342499732971191,1.0,0.0,0.0,3.91696834564209,3.916995286941528,1.0237488368147751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.47509765625,0.0,1857.5362548828125,1895.4371337890625,0.0,2788.043212890625,0.9657155275344848,1.0,0.0,3.0,1.0,0.0
12052260,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217163085937,0.9582889080047609,0.4715811610221863,0.4266886115074157,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.8907742500305176,0.3874821364879608,0.3687204420566559,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8221740722656,0.7963613271713257,0.2733856737613678,0.19330994784832,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223571777344,0.7567803859710693,0.2346262335777282,0.2250544875860214,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227233886719,0.7056064605712891,0.1874415576457977,0.8574275374412537,283.8218994140625,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8203125,1.0,0.4787152707576751,1.0,1.0,0.0,1.0,-2.4864656925201416,2.4864606857299805,4.973278919351287e-06,1.9217573404312127,0.9397326111793518,0.9397326111793518,0.0,113.10755157470705,117.0,31241.404296875,-0.0,1356.9622802734375,1.0,280.6564025878906,282.5847473144531,291.1683349609375,293.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,37127.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463625907897949,1.0,0.0,0.0,3.876349687576294,3.876376152038574,1.0026265044871252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.40185546875,0.0,1808.838623046875,1895.4371337890625,0.0,2901.214111328125,0.9567556381225586,1.0,0.0,3.0,1.0,0.0
12052320,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217163085937,0.9582889080047609,0.4715811610221863,0.4266886115074157,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.8907742500305176,0.3874821364879608,0.3687204420566559,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8221740722656,0.7963613271713257,0.2733856737613678,0.19330994784832,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223571777344,0.7567803859710693,0.2346262335777282,0.2250544875860214,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227233886719,0.7056064605712891,0.1874415576457977,0.8574275374412537,283.8218994140625,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8203125,1.0,0.4787152707576751,1.0,1.0,0.0,1.0,-2.4864656925201416,2.4864606857299805,4.973278919351287e-06,1.9217573404312127,0.9397326111793518,0.9397326111793518,0.0,113.10755157470705,117.0,31241.404296875,-0.0,1356.9622802734375,1.0,280.6564025878906,282.5847473144531,291.1683349609375,293.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,37127.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463625907897949,1.0,0.0,0.0,3.876349687576294,3.876376152038574,1.0026265044871252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.40185546875,0.0,1808.838623046875,1895.4371337890625,0.0,2901.214111328125,0.9567556381225586,1.0,0.0,3.0,1.0,0.0
12052380,296.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.62261962890625,0.9425711631774902,0.4646822810173034,0.4206748008728027,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.62274169921875,0.8812830448150635,0.3870753049850464,0.3685462176799774,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.623046875,0.7862354516983032,0.2713915705680847,0.1920667290687561,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7480384707450867,0.2331824600696563,0.2238894551992416,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6235656738281,0.6951949596405029,0.1851402223110199,0.8479340672492981,283.6227722167969,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.621337890625,1.0,0.4787155389785766,1.0,1.0,0.0,1.0,-2.4647316932678223,2.464726686477661,4.886494934908114e-06,1.9048120975494385,0.92041277885437,0.92041277885437,0.0,116.97769165039062,120.0,32034.845703125,-0.0,1346.16552734375,1.0,280.3567199707031,282.36163330078125,291.1695556640625,293.3002624511719,293.1499938964844,293.1499938964844,280.04998779296875,37489.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574914932250977,1.0,0.0,0.0,3.822460174560547,3.822486162185669,9.749429636940476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.06103515625,0.0,1745.3046875,1895.4371337890625,0.0,3005.48095703125,0.9448677897453308,1.0,0.0,3.0,1.0,0.0
12052440,296.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.62261962890625,0.9425711631774902,0.4646822810173034,0.4206748008728027,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.62274169921875,0.8812830448150635,0.3870753049850464,0.3685462176799774,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.623046875,0.7862354516983032,0.2713915705680847,0.1920667290687561,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7480384707450867,0.2331824600696563,0.2238894551992416,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6235656738281,0.6951949596405029,0.1851402223110199,0.8479340672492981,283.6227722167969,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.621337890625,1.0,0.4787155389785766,1.0,1.0,0.0,1.0,-2.4647316932678223,2.464726686477661,4.886494934908114e-06,1.9048120975494385,0.92041277885437,0.92041277885437,0.0,116.97769165039062,120.0,32034.845703125,-0.0,1346.16552734375,1.0,280.3567199707031,282.36163330078125,291.1695556640625,293.3002624511719,293.1499938964844,293.1499938964844,280.04998779296875,37489.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574914932250977,1.0,0.0,0.0,3.822460174560547,3.822486162185669,9.749429636940476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.06103515625,0.0,1745.3046875,1895.4371337890625,0.0,3005.48095703125,0.9448677897453308,1.0,0.0,3.0,1.0,0.0
12052500,296.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4765014648437,0.935227870941162,0.4612950384616852,0.4177691042423248,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4773254394531,0.8771865963935852,0.3868581652641296,0.3684569001197815,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4796447753906,0.7817649841308594,0.2703970670700073,0.1914511322975158,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.48095703125,0.7442370653152466,0.2324568182229995,0.2233045995235443,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4834899902344,0.690523624420166,0.1840154528617859,0.8433064818382263,283.4776916503906,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.4665832519531,1.0,0.4786300361156463,1.0,1.0,0.0,1.0,-2.4541311264038086,2.4541263580322266,4.844448540097801e-06,1.89654552936554,0.9092467427253724,0.9092467427253724,0.0,118.72257995605467,120.0,32833.87109375,-0.0,1340.34423828125,1.0,280.09716796875,282.1847839355469,291.1978759765625,293.4246520996094,293.1499938964844,293.1499938964844,280.04998779296875,37702.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654183149337769,1.0,0.0,0.0,3.790040969848633,3.790066719055176,9.58475652623747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.53466796875,0.0,1707.852783203125,1895.4371337890625,0.0,3079.82958984375,0.937694013118744,1.0,0.0,3.0,1.0,0.0
12052560,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.42791748046875,0.9278136491775512,0.4578709900379181,0.4147494733333587,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4280090332031,0.8731250166893005,0.3865846693515777,0.3682734370231628,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42828369140625,0.7773273587226868,0.2693626880645752,0.1907842010259628,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4284362792969,0.7404893040657043,0.2316963672637939,0.2226649671792984,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42877197265625,0.6858907341957092,0.1828730404376983,0.8385397791862488,283.4280700683594,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.4268493652344,1.0,0.4784837365150451,1.0,1.0,0.0,1.0,-2.442986488342285,2.442981719970703,4.800465376320062e-06,1.887864589691162,0.8985326886177063,0.8985326886177063,0.0,120.46994018554688,123.0,32762.8359375,-0.0,1333.8955078125,1.0,280.0570373535156,282.1451416015625,291.1695556640625,293.34600830078125,293.1499938964844,293.1499938964844,279.75,37914.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678973317146301,1.0,0.0,0.0,3.7528369426727295,3.752862215042114,9.397506914865516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.48974609375,0.0,1665.343505859375,1895.4371337890625,0.0,3103.0859375,0.9295337796211244,1.0,0.0,3.0,1.0,0.0
12052620,296.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2401733398437,0.9142057299613952,0.4511277079582214,0.4088733792304992,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.240234375,0.8658586144447327,0.3860283195972442,0.3679243624210357,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.7692711353302002,0.2673130333423614,0.1894783973693847,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406005859375,0.7337067723274231,0.2301837503910064,0.2214019149541854,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.6773765087127686,0.1806351393461227,0.8292300701141357,283.24029541015625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.23931884765625,1.0,0.4781254529953003,1.0,1.0,0.0,1.0,-2.421236515045166,2.421231746673584,4.7152107072179206e-06,1.8709163665771484,0.8742011189460754,0.8742011189460754,0.0,123.73748016357422,126.0,33414.6015625,0.0,1320.8306884765625,1.0,279.7577514648437,281.93817138671875,291.16650390625,293.3847351074219,293.1499938964844,293.1499938964844,280.04998779296875,38411.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774632811546326,1.0,0.0,0.0,3.664604425430298,3.664628982543945,8.960814739111811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.14208984375,0.0,1567.592529296875,1895.4371337890625,0.0,3192.803466796875,0.9101601839065552,1.0,0.0,3.0,1.0,0.0
12052680,296.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2401733398437,0.9142057299613952,0.4511277079582214,0.4088733792304992,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.240234375,0.8658586144447327,0.3860283195972442,0.3679243624210357,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.7692711353302002,0.2673130333423614,0.1894783973693847,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406005859375,0.7337067723274231,0.2301837503910064,0.2214019149541854,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408752441406,0.6773765087127686,0.1806351393461227,0.8292300701141357,283.24029541015625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.23931884765625,1.0,0.4781254529953003,1.0,1.0,0.0,1.0,-2.421236515045166,2.421231746673584,4.7152107072179206e-06,1.8709163665771484,0.8742011189460754,0.8742011189460754,0.0,123.73748016357422,126.0,33414.6015625,0.0,1320.8306884765625,1.0,279.7577514648437,281.93817138671875,291.16650390625,293.3847351074219,293.1499938964844,293.1499938964844,280.04998779296875,38411.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774632811546326,1.0,0.0,0.0,3.664604425430298,3.664628982543945,8.960814739111811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.14208984375,0.0,1567.592529296875,1895.4371337890625,0.0,3192.803466796875,0.9101601839065552,1.0,0.0,3.0,1.0,0.0
12052740,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4472961425781,0.9048421382904052,0.446631520986557,0.4043208360671997,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.44708251953125,0.8613612651824951,0.3868281543254852,0.3683436512947082,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463806152344,0.7638662457466125,0.2664449214935303,0.18866728246212,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4460144042969,0.7291250824928284,0.22956483066082,0.2206302434206009,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4452514648437,0.6713079214096069,0.1792133003473281,0.8220775127410889,283.44696044921875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.09246826171875,283.45037841796875,1.0,0.4779880940914154,1.0,1.0,0.0,1.0,-2.4057648181915283,2.4057602882385254,4.654763415601337e-06,1.858708143234253,0.8557062745094299,0.8557062745094299,0.0,126.13932037353516,129.0,32110.634765625,0.0,1311.953369140625,1.0,280.0419006347656,282.1856689453125,291.05157470703125,293.1225891113281,293.1499938964844,293.1499938964844,280.3500061035156,38482.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566452860832214,1.0,0.0,0.0,3.570805788040161,3.570829391479492,8.507965958415298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.7080078125,0.0,1465.0069580078125,1895.4371337890625,0.0,2997.546630859375,0.889396071434021,1.0,0.0,3.0,1.0,0.0
12052800,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4472961425781,0.9048421382904052,0.446631520986557,0.4043208360671997,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.44708251953125,0.8613612651824951,0.3868281543254852,0.3683436512947082,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463806152344,0.7638662457466125,0.2664449214935303,0.18866728246212,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4460144042969,0.7291250824928284,0.22956483066082,0.2206302434206009,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4452514648437,0.6713079214096069,0.1792133003473281,0.8220775127410889,283.44696044921875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.09246826171875,283.45037841796875,1.0,0.4779880940914154,1.0,1.0,0.0,1.0,-2.4057648181915283,2.4057602882385254,4.654763415601337e-06,1.858708143234253,0.8557062745094299,0.8557062745094299,0.0,126.13932037353516,129.0,32110.634765625,0.0,1311.953369140625,1.0,280.0419006347656,282.1856689453125,291.05157470703125,293.1225891113281,293.1499938964844,293.1499938964844,280.3500061035156,38482.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566452860832214,1.0,0.0,0.0,3.570805788040161,3.570829391479492,8.507965958415298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.7080078125,0.0,1465.0069580078125,1895.4371337890625,0.0,2997.546630859375,0.889396071434021,1.0,0.0,3.0,1.0,0.0
12052860,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.8951377868652344,0.441826194524765,0.4002546966075897,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.8556281924247742,0.3868185579776764,0.3686560690402984,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.669921875,0.7572301030158997,0.264653742313385,0.1876684725284576,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695556640625,0.7229833602905273,0.2276961505413055,0.219277337193489,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6688232421875,0.6634489297866821,0.176464632153511,0.8117988705635071,283.6704406738281,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.67352294921875,1.0,0.4778507649898529,1.0,1.0,0.0,1.0,-2.386089324951172,2.386084794998169,4.579014785122126e-06,1.8434737920761108,0.8403943181037903,0.8403943181037903,0.0,129.3147735595703,132.0,30754.380859375,0.0,1301.2467041015625,1.0,280.34063720703125,282.4468688964844,291.0225830078125,292.9905090332031,293.1499938964844,293.1499938964844,280.6499938964844,38372.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315622210502625,1.0,0.0,0.0,3.4808716773986816,3.4808943271636963,8.08480024261371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.70458984375,0.0,1369.94775390625,1895.4371337890625,0.0,2762.993408203125,0.8694049715995789,1.0,0.0,3.0,1.0,0.0
12052920,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.8951377868652344,0.441826194524765,0.4002546966075897,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.8556281924247742,0.3868185579776764,0.3686560690402984,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.669921875,0.7572301030158997,0.264653742313385,0.1876684725284576,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695556640625,0.7229833602905273,0.2276961505413055,0.219277337193489,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6688232421875,0.6634489297866821,0.176464632153511,0.8117988705635071,283.6704406738281,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.67352294921875,1.0,0.4778507649898529,1.0,1.0,0.0,1.0,-2.386089324951172,2.386084794998169,4.579014785122126e-06,1.8434737920761108,0.8403943181037903,0.8403943181037903,0.0,129.3147735595703,132.0,30754.380859375,0.0,1301.2467041015625,1.0,280.34063720703125,282.4468688964844,291.0225830078125,292.9905090332031,293.1499938964844,293.1499938964844,280.6499938964844,38372.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315622210502625,1.0,0.0,0.0,3.4808716773986816,3.4808943271636963,8.08480024261371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.70458984375,0.0,1369.94775390625,1895.4371337890625,0.0,2762.993408203125,0.8694049715995789,1.0,0.0,3.0,1.0,0.0
12052980,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8887657523155212,0.4387316703796386,0.3972874581813812,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.893798828125,0.8528762459754944,0.3884072005748749,0.3699385225772857,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89306640625,0.7535648941993713,0.264460802078247,0.1873777508735656,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926696777344,0.7193500399589539,0.2272840738296508,0.2186926156282425,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.6585264801979065,0.1751867681741714,0.8050842881202698,283.8936462402344,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8971862792969,1.0,0.4780734479427337,1.0,1.0,0.0,1.0,-2.374936819076538,2.374932289123535,4.5360093281487934e-06,1.834644317626953,0.8280226588249207,0.8280226588249207,0.0,131.4387664794922,135.0,29590.197265625,0.0,1296.5438232421875,1.0,280.6397705078125,282.7144470214844,291.0264892578125,292.91314697265625,293.1499938964844,293.1499938964844,280.95001220703125,38148.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084180355072021,1.0,0.0,0.0,3.398812770843506,3.3988349437713623,7.708108000770153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60693359375,0.0,1286.2216796875,1895.4371337890625,0.0,2548.63232421875,0.851127564907074,1.0,0.0,3.0,1.0,0.0
12053040,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8887657523155212,0.4387316703796386,0.3972874581813812,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.893798828125,0.8528762459754944,0.3884072005748749,0.3699385225772857,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89306640625,0.7535648941993713,0.264460802078247,0.1873777508735656,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926696777344,0.7193500399589539,0.2272840738296508,0.2186926156282425,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.6585264801979065,0.1751867681741714,0.8050842881202698,283.8936462402344,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8971862792969,1.0,0.4780734479427337,1.0,1.0,0.0,1.0,-2.374936819076538,2.374932289123535,4.5360093281487934e-06,1.834644317626953,0.8280226588249207,0.8280226588249207,0.0,131.4387664794922,135.0,29590.197265625,0.0,1296.5438232421875,1.0,280.6397705078125,282.7144470214844,291.0264892578125,292.91314697265625,293.1499938964844,293.1499938964844,280.95001220703125,38148.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084180355072021,1.0,0.0,0.0,3.398812770843506,3.3988349437713623,7.708108000770153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60693359375,0.0,1286.2216796875,1895.4371337890625,0.0,2548.63232421875,0.851127564907074,1.0,0.0,3.0,1.0,0.0
12053100,296.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461120605469,0.8864003419876099,0.437493234872818,0.3961005210876465,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0454406738281,0.8522791862487793,0.3895188868045807,0.3709123432636261,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0425720214844,0.7525346875190735,0.2646799683570862,0.1874817162752151,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0410461425781,0.7182992100715637,0.2273949384689331,0.2187338769435882,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377502441406,0.6569952964782715,0.1748915463685989,0.8034356832504272,284.0447692871094,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0582580566406,1.0,0.4784510731697082,1.0,1.0,0.0,1.0,-2.3728718757629395,2.3728673458099365,4.528024874161929e-06,1.832985162734985,0.8233937621116638,0.8233937621116638,0.0,132.27703857421875,135.0,28723.921875,0.0,1297.474853515625,1.0,280.89093017578125,282.9090270996094,291.0063781738281,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37991.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957461476325989,1.0,0.0,0.0,3.36152982711792,3.361551523208618,7.539928219557623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.51953125,0.0,1249.01513671875,1895.4371337890625,0.0,2432.598876953125,0.8428435325622559,1.0,0.0,3.0,1.0,0.0
12053160,296.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8845110535621643,0.4364770948886871,0.395175963640213,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.852092981338501,0.3908255100250244,0.3721114993095398,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1179504394531,0.7519215941429138,0.2650824189186096,0.1877394616603851,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175231933594,0.7176531553268433,0.2276835590600967,0.218971312046051,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166381835937,0.6559366583824158,0.1747860312461853,0.8027493953704834,284.1185302734375,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.12225341796875,1.0,0.4790255725383758,1.0,1.0,0.0,1.0,-2.372969150543213,2.37296462059021,4.528301360551268e-06,1.8330090045928955,0.8186541199684143,0.8186541199684143,0.0,133.022216796875,138.0,28573.748046875,0.0,1300.6053466796875,1.0,280.93902587890625,282.98455810546875,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37833.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888310551643372,1.0,0.0,0.0,3.328309774398804,3.328331232070923,7.391639655907056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.34912109375,0.0,1216.3682861328125,1895.4371337890625,0.0,2369.779541015625,0.8353639245033264,1.0,0.0,3.0,1.0,0.0
12053220,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.880928635597229,0.4347537457942962,0.3935861885547638,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34130859375,0.8519090414047241,0.3937295079231262,0.3747994005680084,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3405456542969,0.750956654548645,0.2661677896976471,0.1884676963090896,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34014892578125,0.7166643738746643,0.2285541892051696,0.2197546362876892,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392333984375,0.6542837023735046,0.1749074161052703,0.8030614256858826,284.34112548828125,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3448181152344,1.0,0.4806608557701111,1.0,1.0,0.0,1.0,-2.37647557258606,2.3764710426330566,4.541564976534573e-06,1.835663914680481,0.8122336864471436,0.8122336864471436,0.0,134.64739990234375,141.0,27631.97265625,0.0,1311.3759765625,1.0,281.2381591796875,283.25030517578125,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37459.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772089421749115,1.0,0.0,0.0,3.271829605102539,3.271850347518921,7.14290138148499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0263671875,0.0,1161.5205078125,1895.4371337890625,0.0,2219.4150390625,0.8226515054702759,1.0,0.0,3.0,1.0,0.0
12053280,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.880928635597229,0.4347537457942962,0.3935861885547638,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34130859375,0.8519090414047241,0.3937295079231262,0.3747994005680084,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3405456542969,0.750956654548645,0.2661677896976471,0.1884676963090896,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34014892578125,0.7166643738746643,0.2285541892051696,0.2197546362876892,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392333984375,0.6542837023735046,0.1749074161052703,0.8030614256858826,284.34112548828125,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3448181152344,1.0,0.4806608557701111,1.0,1.0,0.0,1.0,-2.37647557258606,2.3764710426330566,4.541564976534573e-06,1.835663914680481,0.8122336864471436,0.8122336864471436,0.0,134.64739990234375,141.0,27631.97265625,0.0,1311.3759765625,1.0,281.2381591796875,283.25030517578125,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37459.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772089421749115,1.0,0.0,0.0,3.271829605102539,3.271850347518921,7.14290138148499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0263671875,0.0,1161.5205078125,1895.4371337890625,0.0,2219.4150390625,0.8226515054702759,1.0,0.0,3.0,1.0,0.0
12053340,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.8775536417961121,0.4334374368190765,0.39238041639328,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.8518633842468262,0.3969690501689911,0.377831220626831,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.7502123117446899,0.2675698697566986,0.1894371956586837,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.7159232497215271,0.2297314703464508,0.2208606749773025,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.6530264019966125,0.1753663569688797,0.80506831407547,284.5632019042969,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.56695556640625,1.0,0.4828667640686035,1.0,1.0,0.0,1.0,-2.383570909500122,2.383566379547119,4.568647000269266e-06,1.8411341905593872,0.8087559938430786,0.8087559938430786,0.0,136.4821014404297,144.0,26811.94140625,0.0,1327.3543701171875,1.0,281.5375366210937,283.51446533203125,291.0579833984375,292.7716369628906,293.1499938964844,293.1499938964844,281.8500061035156,37047.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571006417274475,1.0,0.0,0.0,3.230908870697021,3.230929136276245,6.965346415199747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.14697265625,0.0,1121.9200439453125,1895.4371337890625,0.0,2087.190673828125,0.8133233785629272,1.0,0.0,3.0,1.0,0.0
