time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053400,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.8775536417961121,0.4334374368190765,0.39238041639328,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.8518633842468262,0.3969690501689911,0.377831220626831,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.7502123117446899,0.2675698697566986,0.1894371956586837,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.7159232497215271,0.2297314703464508,0.2208606749773025,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.6530264019966125,0.1753663569688797,0.80506831407547,284.5632019042969,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.56695556640625,1.0,0.4828667640686035,1.0,1.0,0.0,1.0,-2.383570909500122,2.383566379547119,4.568647000269266e-06,1.8411341905593872,0.8087559938430786,0.8087559938430786,0.0,136.4821014404297,144.0,26811.94140625,0.0,1327.3543701171875,1.0,281.5375366210937,283.51446533203125,291.0579833984375,292.7716369628906,293.1499938964844,293.1499938964844,281.8500061035156,37047.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571006417274475,1.0,0.0,0.0,3.230908870697021,3.230929136276245,6.965346415199747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.14697265625,0.0,1121.9200439453125,1895.4371337890625,0.0,2087.190673828125,0.8133233785629272,1.0,0.0,3.0,1.0,0.0
12053460,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8743515014648438,0.4325112104415893,0.3915317952632904,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8518972992897034,0.4005041122436523,0.3811529874801636,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496203780174255,0.2692499458789825,0.1906087398529052,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.715337336063385,0.2311538308858871,0.2222141027450561,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.65202397108078,0.1760837882757187,0.8083264231681824,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.17413330078125,284.789794921875,1.0,0.4855417609214782,1.0,1.0,0.0,1.0,-2.3934874534606934,2.393482685089112,4.606710263033165e-06,1.8488187789916992,0.8082740902900696,0.8082740902900696,0.0,138.51683044433594,147.0,26130.529296875,0.0,1347.6695556640625,1.0,281.83709716796875,283.778564453125,291.0652770996094,292.7366638183594,293.1499938964844,293.1499938964844,282.1499938964844,36610.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439147233963013,1.0,0.0,0.0,3.20668625831604,3.206706285476685,6.861297947580169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.50537109375,0.0,1097.6357421875,1895.4371337890625,0.0,1973.040771484375,0.8076255321502686,1.0,0.0,3.0,1.0,0.0
12053520,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8743515014648438,0.4325112104415893,0.3915317952632904,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8518972992897034,0.4005041122436523,0.3811529874801636,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496203780174255,0.2692499458789825,0.1906087398529052,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.715337336063385,0.2311538308858871,0.2222141027450561,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.65202397108078,0.1760837882757187,0.8083264231681824,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.17413330078125,284.789794921875,1.0,0.4855417609214782,1.0,1.0,0.0,1.0,-2.3934874534606934,2.393482685089112,4.606710263033165e-06,1.8488187789916992,0.8082740902900696,0.8082740902900696,0.0,138.51683044433594,147.0,26130.529296875,0.0,1347.6695556640625,1.0,281.83709716796875,283.778564453125,291.0652770996094,292.7366638183594,293.1499938964844,293.1499938964844,282.1499938964844,36610.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439147233963013,1.0,0.0,0.0,3.20668625831604,3.206706285476685,6.861297947580169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.50537109375,0.0,1097.6357421875,1895.4371337890625,0.0,1973.040771484375,0.8076255321502686,1.0,0.0,3.0,1.0,0.0
12053580,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.871303141117096,0.4319145381450653,0.3909904658794403,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8519895076751709,0.4042842090129852,0.3847178518772125,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7491543889045715,0.2711667120456695,0.1919534355401992,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.714866578578949,0.2327717840671539,0.2237654328346252,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6512088775634766,0.1770028620958328,0.8125608563423157,285.0080261230469,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947326660156,285.0115661621094,1.0,0.4886008501052856,1.0,1.0,0.0,1.0,-2.405683994293213,2.40567946434021,4.653806172427721e-06,1.858299732208252,0.8107166290283203,0.8107166290283203,0.0,140.72743225097656,150.0,25511.46875,0.0,1371.66455078125,1.0,282.1368713378906,284.0367431640625,291.0707702636719,292.7039794921875,293.1499938964844,293.1499938964844,282.45001220703125,36167.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322121858596802,1.0,0.0,0.0,3.1992998123168945,3.19931960105896,6.829724270573934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.90576171875,0.0,1088.2701416015625,1895.4371337890625,0.0,1873.6412353515625,0.8056071996688843,1.0,0.0,3.0,1.0,0.0
12053640,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.871303141117096,0.4319145381450653,0.3909904658794403,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8519895076751709,0.4042842090129852,0.3847178518772125,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7491543889045715,0.2711667120456695,0.1919534355401992,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.714866578578949,0.2327717840671539,0.2237654328346252,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6512088775634766,0.1770028620958328,0.8125608563423157,285.0080261230469,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947326660156,285.0115661621094,1.0,0.4886008501052856,1.0,1.0,0.0,1.0,-2.405683994293213,2.40567946434021,4.653806172427721e-06,1.858299732208252,0.8107166290283203,0.8107166290283203,0.0,140.72743225097656,150.0,25511.46875,0.0,1371.66455078125,1.0,282.1368713378906,284.0367431640625,291.0707702636719,292.7039794921875,293.1499938964844,293.1499938964844,282.45001220703125,36167.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322121858596802,1.0,0.0,0.0,3.1992998123168945,3.19931960105896,6.829724270573934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.90576171875,0.0,1088.2701416015625,1895.4371337890625,0.0,1873.6412353515625,0.8056071996688843,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.8698003888130188,0.431768000125885,0.3908011615276336,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.8520286083221436,0.4062807261943817,0.3865670263767242,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.7489407658576965,0.2722251415252685,0.1926766186952591,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7146462798118591,0.2336583733558654,0.2245973497629165,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.6508395671844482,0.1775369942188263,0.8149605393409729,285.1751708984375,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.190185546875,1.0,0.4902501106262207,1.0,1.0,0.0,1.0,-2.412428140640259,2.412423610687256,4.67996778752422e-06,1.863548994064331,0.8137699961662292,0.8137699961662292,0.0,141.90118408203125,150.0,25072.109375,0.0,1384.825439453125,1.0,282.3847961425781,284.22900390625,291.047119140625,292.6042175292969,293.1499938964844,293.1499938964844,282.45001220703125,35918.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724467396736145,1.0,0.0,0.0,3.201982259750366,3.2020022869110107,6.841182766947895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.0654296875,0.0,1088.977294921875,1895.4371337890625,0.0,1808.9339599609373,0.8060230016708374,1.0,0.0,3.0,1.0,0.0
12053760,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.8686467409133911,0.4318215847015381,0.3908503651618957,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8523364663124084,0.4084215760231018,0.3885825574398041,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7489902377128601,0.2734130620956421,0.1935052424669265,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.7146668434143066,0.2346456348896026,0.225536435842514,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.6507077813148499,0.1781635880470276,0.8177979588508606,285.255615234375,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2592163085937,1.0,0.4920040667057037,1.0,1.0,0.0,1.0,-2.4204397201538086,2.4204349517822266,4.711131623480469e-06,1.869778037071228,0.816692590713501,0.816692590713501,0.0,143.00656127929688,153.0,25122.3046875,0.0,1399.3521728515625,1.0,282.4368896484375,284.3015441894531,291.0791320800781,292.6853942871094,293.1499938964844,293.1499938964844,282.75,35687.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223061919212341,1.0,0.0,0.0,3.2101385593414307,3.210158586502075,6.876079510220734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5341796875,0.0,1094.59521484375,1895.4371337890625,0.0,1791.0377197265625,0.8075496554374695,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49871826171875,0.8664255142211914,0.4321447014808655,0.3911167979240417,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.8529905080795288,0.4128751158714294,0.3927655220031738,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.7491777539253235,0.2759608328342438,0.1952788680791854,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.7147855162620544,0.2367542386054992,0.2275408059358596,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.650562047958374,0.1795499771833419,0.8240917921066284,285.4984436035156,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2375793457031,285.50177001953125,1.0,0.495742529630661,1.0,1.0,0.0,1.0,-2.437883377075196,2.4378786087036133,4.779402388521703e-06,1.8833653926849363,0.8258785605430603,0.8258785605430603,0.0,145.32449340820312,156.0,24760.97265625,0.0,1430.9019775390625,1.0,282.7371826171875,284.5592956542969,291.0881042480469,292.6724853515625,293.1499938964844,293.1499938964844,283.04998779296875,35222.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145347595214844,1.0,0.0,0.0,3.238701343536377,3.238721370697021,6.998985782047384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.93017578125,0.0,1116.748779296875,1895.4371337890625,0.0,1727.2921142578125,0.8134056925773621,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49871826171875,0.8664255142211914,0.4321447014808655,0.3911167979240417,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.8529905080795288,0.4128751158714294,0.3927655220031738,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.7491777539253235,0.2759608328342438,0.1952788680791854,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.7147855162620544,0.2367542386054992,0.2275408059358596,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.650562047958374,0.1795499771833419,0.8240917921066284,285.4984436035156,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2375793457031,285.50177001953125,1.0,0.495742529630661,1.0,1.0,0.0,1.0,-2.437883377075196,2.4378786087036133,4.779402388521703e-06,1.8833653926849363,0.8258785605430603,0.8258785605430603,0.0,145.32449340820312,156.0,24760.97265625,0.0,1430.9019775390625,1.0,282.7371826171875,284.5592956542969,291.0881042480469,292.6724853515625,293.1499938964844,293.1499938964844,283.04998779296875,35222.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145347595214844,1.0,0.0,0.0,3.238701343536377,3.238721370697021,6.998985782047384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.93017578125,0.0,1116.748779296875,1895.4371337890625,0.0,1727.2921142578125,0.8134056925773621,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.8644857406616211,0.4328019022941589,0.3916927576065063,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.8538278341293335,0.417584627866745,0.3971985578536987,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7495997548103333,0.2787609398365021,0.1972341239452362,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.7151109576225281,0.2390557676553726,0.2297346144914627,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.6506596207618713,0.1811217367649078,0.8312532901763916,285.7367248535156,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.25885009765625,285.7396850585937,1.0,0.4997771680355072,1.0,1.0,0.0,1.0,-2.4574880599975586,2.457483291625977,4.856749001191929e-06,1.89864194393158,0.8382174968719482,0.8382174968719482,0.0,147.71763610839844,159.0,24424.421875,0.0,1465.943115234375,1.0,283.0376281738281,284.810791015625,291.0937805175781,292.65875244140625,293.1499938964844,293.1499938964844,283.1499938964844,34785.5546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080788016319275,1.0,0.0,0.0,3.283752679824829,3.2837729454040527,7.19505578672397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.09716796875,0.0,1154.4227294921875,1895.4371337890625,0.0,1675.083740234375,0.820949375629425,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.8644857406616211,0.4328019022941589,0.3916927576065063,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.8538278341293335,0.417584627866745,0.3971985578536987,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7495997548103333,0.2787609398365021,0.1972341239452362,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.7151109576225281,0.2390557676553726,0.2297346144914627,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.6506596207618713,0.1811217367649078,0.8312532901763916,285.7367248535156,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.25885009765625,285.7396850585937,1.0,0.4997771680355072,1.0,1.0,0.0,1.0,-2.4574880599975586,2.457483291625977,4.856749001191929e-06,1.89864194393158,0.8382174968719482,0.8382174968719482,0.0,147.71763610839844,159.0,24424.421875,0.0,1465.943115234375,1.0,283.0376281738281,284.810791015625,291.0937805175781,292.65875244140625,293.1499938964844,293.1499938964844,283.1499938964844,34785.5546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080788016319275,1.0,0.0,0.0,3.283752679824829,3.2837729454040527,7.19505578672397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.09716796875,0.0,1154.4227294921875,1895.4371337890625,0.0,1675.083740234375,0.820949375629425,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.8620385527610779,0.432984322309494,0.3921049237251282,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.8541812300682068,0.4219847023487091,0.4015406370162964,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.7496387362480164,0.2813548445701599,0.1991689801216125,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.7150670289993286,0.2411912232637405,0.2319069057703018,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314514160156,0.6504473090171814,0.182575523853302,0.838447630405426,285.83203125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2747497558594,285.8331298828125,1.0,0.503972053527832,1.0,1.0,0.0,1.0,-2.476780652999878,2.476775646209717,4.9335926632920746e-06,1.913729548454285,0.8507497310638428,0.8507497310638428,0.0,150.44390869140625,162.0,24451.744140625,0.0,1502.465087890625,1.0,283.145751953125,284.90496826171875,291.1382141113281,292.7319641113281,293.1499938964844,293.1499938964844,283.1499938964844,34171.390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133598923683167,1.0,0.0,0.0,3.3196542263031006,3.3196749687194824,7.353244768637524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.044921875,0.0,1183.31884765625,1895.4371337890625,0.0,1717.7398681640625,0.8269902467727661,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.8620385527610779,0.432984322309494,0.3921049237251282,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.8541812300682068,0.4219847023487091,0.4015406370162964,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.7496387362480164,0.2813548445701599,0.1991689801216125,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.7150670289993286,0.2411912232637405,0.2319069057703018,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314514160156,0.6504473090171814,0.182575523853302,0.838447630405426,285.83203125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2747497558594,285.8331298828125,1.0,0.503972053527832,1.0,1.0,0.0,1.0,-2.476780652999878,2.476775646209717,4.9335926632920746e-06,1.913729548454285,0.8507497310638428,0.8507497310638428,0.0,150.44390869140625,162.0,24451.744140625,0.0,1502.465087890625,1.0,283.145751953125,284.90496826171875,291.1382141113281,292.7319641113281,293.1499938964844,293.1499938964844,283.1499938964844,34171.390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133598923683167,1.0,0.0,0.0,3.3196542263031006,3.3196749687194824,7.353244768637524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.044921875,0.0,1183.31884765625,1895.4371337890625,0.0,1717.7398681640625,0.8269902467727661,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.8583170175552368,0.4323516190052032,0.3918233215808868,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.8533483147621155,0.4257430136203766,0.4053356945514679,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.7486212849617004,0.283455491065979,0.2008005529642105,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.7139979004859924,0.2428977936506271,0.2337333858013153,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.6492577195167542,0.1836485862731933,0.844241738319397,285.8453369140625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828369140625,285.845458984375,1.0,0.5080325603485107,1.0,1.0,0.0,1.0,-2.492121934890747,2.492116928100586,4.995197741664015e-06,1.9257570505142207,0.8628102540969849,0.8628102540969849,0.0,153.71585083007812,165.0,24632.28125,0.0,1536.550048828125,1.0,283.1498413085937,284.9120788574219,291.16217041015625,292.79132080078125,293.1499938964844,293.1499938964844,283.1499938964844,33389.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246778607368469,1.0,0.0,0.0,3.341423273086548,3.3414437770843506,7.449999657183071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.50390625,0.0,1198.31787109375,1895.4371337890625,0.0,1810.6802978515625,0.83060622215271,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.8583170175552368,0.4323516190052032,0.3918233215808868,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453369140625,0.8533483147621155,0.4257430136203766,0.4053356945514679,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.7486212849617004,0.283455491065979,0.2008005529642105,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.7139979004859924,0.2428977936506271,0.2337333858013153,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.6492577195167542,0.1836485862731933,0.844241738319397,285.8453369140625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828369140625,285.845458984375,1.0,0.5080325603485107,1.0,1.0,0.0,1.0,-2.492121934890747,2.492116928100586,4.995197741664015e-06,1.9257570505142207,0.8628102540969849,0.8628102540969849,0.0,153.71585083007812,165.0,24632.28125,0.0,1536.550048828125,1.0,283.1498413085937,284.9120788574219,291.16217041015625,292.79132080078125,293.1499938964844,293.1499938964844,283.1499938964844,33389.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246778607368469,1.0,0.0,0.0,3.341423273086548,3.3414437770843506,7.449999657183071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.50390625,0.0,1198.31787109375,1895.4371337890625,0.0,1810.6802978515625,0.83060622215271,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.856140673160553,0.4318522214889526,0.3914748728275299,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.8526111245155334,0.4274456202983856,0.407041072845459,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.7478229403495789,0.2843707501888275,0.2015076130628585,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512268066406,0.7131606936454773,0.2436175048351287,0.2345093786716461,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85113525390625,0.6483657360076904,0.1840541511774063,0.8465243577957153,285.851318359375,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.28485107421875,285.8516540527344,1.0,0.5099577903747559,1.0,1.0,0.0,1.0,-2.4982781410217285,2.4982731342315674,5.020022854296258e-06,1.930580496788025,0.8688774704933167,0.8688774704933167,0.0,155.4781036376953,165.0,24699.95703125,0.0,1552.2454833984375,1.0,283.14996337890625,284.91668701171875,291.158447265625,292.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,32816.0,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294502258300781,1.0,0.0,0.0,3.3414230346679688,3.3414437770843506,7.449999657183071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.8525390625,0.0,1194.3873291015625,1895.4371337890625,0.0,1850.46337890625,0.8325967192649841,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.853916347026825,0.4312994480133056,0.3910657167434692,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.851799726486206,0.429079532623291,0.4086710810661316,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.7469590306282043,0.2852376997470855,0.2021740972995758,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.7122346758842468,0.2442793101072311,0.2352236211299896,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.6473840475082397,0.1843982189893722,0.8485015034675598,285.8531799316406,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861328125,285.85333251953125,1.0,0.5118114352226257,1.0,1.0,0.0,1.0,-2.5037803649902344,2.503775358200073,5.04225181430229e-06,1.934885025024414,0.8749191761016846,0.8749191761016846,0.0,157.2572479248047,168.0,24778.68359375,0.0,1567.2041015625,1.0,283.1499938964844,284.91558837890625,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32527.505859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332086563110352,1.0,0.0,0.0,3.3548126220703125,3.3548333644866943,7.509825081797317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.14697265625,0.0,1205.0069580078125,1895.4371337890625,0.0,1882.0308837890625,0.8323103189468384,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8495218753814697,0.430131733417511,0.390158861875534,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8501420021057129,0.4322271943092346,0.4117882549762726,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.7452110648155212,0.2869021296501159,0.2034391462802887,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.7102822065353394,0.2454936653375625,0.2365268021821975,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.6453220248222351,0.1849630922079086,0.8518038988113403,285.8617553710937,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.28741455078125,285.8619079589844,1.0,0.5153287649154663,1.0,1.0,0.0,1.0,-2.513490676879883,2.5134856700897217,5.081549716123845e-06,1.9424539804458616,0.8871453404426575,0.8871453404426575,0.0,160.78158569335938,156.0,24902.94921875,0.0,1595.3955078125,1.0,283.1499938964844,284.9207458496094,291.1332397460937,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31617.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379261255264282,1.0,0.0,0.0,3.3615992069244385,3.3616199493408203,7.540240289927169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.91796875,0.0,1205.1568603515625,1895.4371337890625,0.0,1921.9388427734373,0.8325143456459045,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8495218753814697,0.430131733417511,0.390158861875534,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8501420021057129,0.4322271943092346,0.4117882549762726,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.7452110648155212,0.2869021296501159,0.2034391462802887,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.7102822065353394,0.2454936653375625,0.2365268021821975,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.6453220248222351,0.1849630922079086,0.8518038988113403,285.8617553710937,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.28741455078125,285.8619079589844,1.0,0.5153287649154663,1.0,1.0,0.0,1.0,-2.513490676879883,2.5134856700897217,5.081549716123845e-06,1.9424539804458616,0.8871453404426575,0.8871453404426575,0.0,160.78158569335938,156.0,24902.94921875,0.0,1595.3955078125,1.0,283.1499938964844,284.9207458496094,291.1332397460937,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31617.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379261255264282,1.0,0.0,0.0,3.3615992069244385,3.3616199493408203,7.540240289927169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.91796875,0.0,1205.1568603515625,1895.4371337890625,0.0,1921.9388427734373,0.8325143456459045,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8519284725189209,0.4289663136005401,0.3890077173709869,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8552448153495789,0.4352965056896209,0.4145734310150146,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7492356300354004,0.2885545194149017,0.2045048177242279,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7140684127807617,0.2466369569301605,0.2375056594610214,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.648226797580719,0.1854414939880371,0.8534919619560242,285.87030029296875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2880249023437,285.87042236328125,1.0,0.5139994025230408,1.0,1.0,0.0,1.0,-2.519941806793213,2.519936800003052,5.107739525556099e-06,1.9474804401397705,0.8994879722595215,0.8994879722595215,0.0,158.24359130859375,144.0,24996.302734375,0.0,1593.27783203125,1.0,283.1499938964844,284.9267272949219,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30683.83203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402432560920715,1.0,0.0,0.0,3.362795829772949,3.362816333770752,7.545609150838573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7265625,0.0,1199.852294921875,1895.4371337890625,0.0,1941.6539306640625,0.8314557075500488,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8519284725189209,0.4289663136005401,0.3890077173709869,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.8552448153495789,0.4352965056896209,0.4145734310150146,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7492356300354004,0.2885545194149017,0.2045048177242279,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7140684127807617,0.2466369569301605,0.2375056594610214,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.648226797580719,0.1854414939880371,0.8534919619560242,285.87030029296875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2880249023437,285.87042236328125,1.0,0.5139994025230408,1.0,1.0,0.0,1.0,-2.519941806793213,2.519936800003052,5.107739525556099e-06,1.9474804401397705,0.8994879722595215,0.8994879722595215,0.0,158.24359130859375,144.0,24996.302734375,0.0,1593.27783203125,1.0,283.1499938964844,284.9267272949219,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30683.83203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402432560920715,1.0,0.0,0.0,3.362795829772949,3.362816333770752,7.545609150838573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7265625,0.0,1199.852294921875,1895.4371337890625,0.0,1941.6539306640625,0.8314557075500488,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.8592302799224854,0.427869588136673,0.3877631425857544,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.8653514981269836,0.4383577406406402,0.4171858131885528,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.7575582265853882,0.2902670502662658,0.2054903954267501,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.721603512763977,0.2477836012840271,0.2383212894201278,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.654826819896698,0.1859161108732223,0.8543643355369568,285.8793029785156,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2887878417969,285.87945556640625,1.0,0.5100879669189453,1.0,1.0,0.0,1.0,-2.524798393249512,2.5247933864593506,5.127364602230955e-06,1.951195240020752,0.911951184272766,0.911951184272766,0.0,151.77975463867188,132.0,25070.865234375,0.0,1572.0794677734375,1.0,283.1499938964844,284.9340209960937,291.1163635253906,292.77685546875,293.1499938964844,293.1499938964844,283.1499938964844,29738.091796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414435744285583,1.0,0.0,0.0,3.358871936798096,3.35889220237732,7.528009859925078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1162109375,0.0,1189.637939453125,1895.4371337890625,0.0,1951.8953857421875,0.8352435231208801,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.8592302799224854,0.427869588136673,0.3877631425857544,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.8653514981269836,0.4383577406406402,0.4171858131885528,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.7575582265853882,0.2902670502662658,0.2054903954267501,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.721603512763977,0.2477836012840271,0.2383212894201278,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.654826819896698,0.1859161108732223,0.8543643355369568,285.8793029785156,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2887878417969,285.87945556640625,1.0,0.5100879669189453,1.0,1.0,0.0,1.0,-2.524798393249512,2.5247933864593506,5.127364602230955e-06,1.951195240020752,0.911951184272766,0.911951184272766,0.0,151.77975463867188,132.0,25070.865234375,0.0,1572.0794677734375,1.0,283.1499938964844,284.9340209960937,291.1163635253906,292.77685546875,293.1499938964844,293.1499938964844,283.1499938964844,29738.091796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414435744285583,1.0,0.0,0.0,3.358871936798096,3.35889220237732,7.528009859925078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1162109375,0.0,1189.637939453125,1895.4371337890625,0.0,1951.8953857421875,0.8352435231208801,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8702763319015503,0.4267487823963165,0.386447012424469,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8793848752975464,0.4413560330867767,0.4196756780147552,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7693044543266296,0.2919966578483581,0.2064381241798401,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7316907048225403,0.2489107400178909,0.2390454709529876,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.6643804907798767,0.1863781064748764,0.8548164963722229,285.8697204589844,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.28912353515625,285.86932373046875,1.0,0.5045974254608154,1.0,1.0,0.0,1.0,-2.528761386871338,2.5287563800811768,5.143301223142771e-06,1.9541723728179927,0.9241501092910768,0.9241501092910768,0.0,143.12142944335938,120.0,25194.669921875,0.0,1540.1336669921875,1.0,283.1499938964844,284.91705322265625,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29839.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427763342857361,1.0,0.0,0.0,3.4096031188964844,3.409623861312866,7.757128059893148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.482421875,0.0,1238.7406005859375,1895.4371337890625,0.0,1963.28955078125,0.8471906781196594,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8702763319015503,0.4267487823963165,0.386447012424469,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8793848752975464,0.4413560330867767,0.4196756780147552,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7693044543266296,0.2919966578483581,0.2064381241798401,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7316907048225403,0.2489107400178909,0.2390454709529876,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.6643804907798767,0.1863781064748764,0.8548164963722229,285.8697204589844,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.28912353515625,285.86932373046875,1.0,0.5045974254608154,1.0,1.0,0.0,1.0,-2.528761386871338,2.5287563800811768,5.143301223142771e-06,1.9541723728179927,0.9241501092910768,0.9241501092910768,0.0,143.12142944335938,120.0,25194.669921875,0.0,1540.1336669921875,1.0,283.1499938964844,284.91705322265625,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29839.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427763342857361,1.0,0.0,0.0,3.4096031188964844,3.409623861312866,7.757128059893148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.482421875,0.0,1238.7406005859375,1895.4371337890625,0.0,1963.28955078125,0.8471906781196594,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8770837187767029,0.4261635541915893,0.3857511579990387,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.8877473473548889,0.4428180754184723,0.4208690524101257,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.7763748168945312,0.2928559482097626,0.2068955600261688,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.737653911113739,0.2494576126337051,0.2393743693828582,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.6701942086219788,0.1865962147712707,0.854901134967804,285.85943603515625,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890319824219,285.8586120605469,1.0,0.5014545917510986,1.0,1.0,0.0,1.0,-2.5304059982299805,2.53040099143982,5.149873231857782e-06,1.95538330078125,0.9301135540008544,0.9301135540008544,0.0,138.28286743164062,120.0,25269.224609375,0.0,1521.474853515625,1.0,283.1499938964844,284.9014587402344,291.11883544921875,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,30198.173828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436267137527466,1.0,0.0,0.0,3.45133376121521,3.45135498046875,7.948171401039872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.25048828125,0.0,1282.1236572265625,1895.4371337890625,0.0,1970.572021484375,0.8543511629104614,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.8847509622573853,0.4255662262439728,0.3850296437740326,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.8969901204109192,0.4442569315433502,0.4220275580883026,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.7842444777488708,0.2937125861644745,0.2073422819375991,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.7443081140518188,0.2499933838844299,0.2396818250417709,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.6767051815986633,0.1868050098419189,0.8548955917358398,285.8516845703125,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2887878417969,285.8509826660156,1.0,0.4981129467487335,1.0,1.0,0.0,1.0,-2.5318307876586914,2.5318257808685303,5.155533472134266e-06,1.9564132690429688,0.9360464215278624,0.9360464215278624,0.0,133.21083068847656,108.0,25326.1875,0.0,1501.491943359375,1.0,283.1499938964844,284.89013671875,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30362.583984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445341944694519,1.0,0.0,0.0,3.481253147125244,3.481274604797364,8.086573188847979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.40380859375,0.0,1313.1783447265625,1895.4371337890625,0.0,1978.35400390625,0.864207923412323,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.9028359055519104,0.4243444204330444,0.3835447430610657,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.9194067716598512,0.4470723271369934,0.4242672324180603,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.8024867177009583,0.2954228222370147,0.2082196474075317,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.7601067423820496,0.2510355412960052,0.2402502745389938,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.6919413805007935,0.1871974617242813,0.854683518409729,285.82958984375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2879333496094,285.82879638671875,1.0,0.4909833967685699,1.0,1.0,0.0,1.0,-2.5342204570770264,2.534215211868286,5.164932190382388e-06,1.958089590072632,0.94761860370636,0.94761860370636,0.0,122.56968688964844,96.0,25458.349609375,0.0,1458.7066650390625,1.0,283.1499938964844,284.8586120605469,291.1224365234375,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31138.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746569037437439,1.0,0.0,0.0,3.5644259452819824,3.564448118209839,8.477591109112836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.10693359375,0.0,1404.5106201171875,1895.4371337890625,0.0,1995.8427734375,0.884026825428009,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.9028359055519104,0.4243444204330444,0.3835447430610657,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.9194067716598512,0.4470723271369934,0.4242672324180603,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.8024867177009583,0.2954228222370147,0.2082196474075317,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.7601067423820496,0.2510355412960052,0.2402502745389938,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.6919413805007935,0.1871974617242813,0.854683518409729,285.82958984375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2879333496094,285.82879638671875,1.0,0.4909833967685699,1.0,1.0,0.0,1.0,-2.5342204570770264,2.534215211868286,5.164932190382388e-06,1.958089590072632,0.94761860370636,0.94761860370636,0.0,122.56968688964844,96.0,25458.349609375,0.0,1458.7066650390625,1.0,283.1499938964844,284.8586120605469,291.1224365234375,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31138.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746569037437439,1.0,0.0,0.0,3.5644259452819824,3.564448118209839,8.477591109112836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.10693359375,0.0,1404.5106201171875,1895.4371337890625,0.0,1995.8427734375,0.884026825428009,1.0,0.0,3.0,1.0,0.0
12055140,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.9272152185440063,0.4231089651584625,0.3820263743400574,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.9481576681137084,0.4498203992843628,0.4264225363731384,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.8233866095542908,0.2971426248550415,0.2090885639190673,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.7800386548042297,0.2520482242107391,0.2407713532447815,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.7103762030601501,0.1875635832548141,0.8542635440826416,285.8060607910156,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8052062988281,1.0,0.4834153950214386,1.0,1.0,0.0,1.0,-2.536151170730591,2.5361461639404297,5.1724100558203645e-06,1.9593818187713623,0.958865761756897,0.958865761756897,0.0,111.48656463623048,84.0,25587.658203125,0.0,1413.3349609375,1.0,283.1499938964844,284.82550048828125,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32066.654296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486701607704163,1.0,0.0,0.0,3.653400897979736,3.653424263000488,8.906108064365981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37158203125,0.0,1507.4981689453125,1895.4371337890625,0.0,2013.957275390625,0.9052675366401672,1.0,0.0,3.0,1.0,0.0
12055200,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.9272152185440063,0.4231089651584625,0.3820263743400574,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.9481576681137084,0.4498203992843628,0.4264225363731384,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.8233866095542908,0.2971426248550415,0.2090885639190673,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.7800386548042297,0.2520482242107391,0.2407713532447815,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.7103762030601501,0.1875635832548141,0.8542635440826416,285.8060607910156,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8052062988281,1.0,0.4834153950214386,1.0,1.0,0.0,1.0,-2.536151170730591,2.5361461639404297,5.1724100558203645e-06,1.9593818187713623,0.958865761756897,0.958865761756897,0.0,111.48656463623048,84.0,25587.658203125,0.0,1413.3349609375,1.0,283.1499938964844,284.82550048828125,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32066.654296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486701607704163,1.0,0.0,0.0,3.653400897979736,3.653424263000488,8.906108064365981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37158203125,0.0,1507.4981689453125,1895.4371337890625,0.0,2013.957275390625,0.9052675366401672,1.0,0.0,3.0,1.0,0.0
