time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055260,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.9579225778579712,0.4218791723251343,0.3804991841316223,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9792230725288392,0.452517032623291,0.4285154938697815,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8482083082199097,0.2988858222961426,0.2099637240171432,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8051624894142151,0.2530425786972046,0.2412621676921844,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7309542298316956,0.1879128366708755,0.8537080883979797,285.7825927734375,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.78173828125,1.0,0.4755387604236603,1.0,1.0,0.0,1.0,-2.53780484199524,2.537799835205078,5.178724222787423e-06,1.9604406356811523,0.9697993993759156,0.9697993993759156,0.0,100.12982177734376,87.0,25712.890625,0.0,1366.3558349609375,1.0,283.1499938964844,284.7925720214844,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33085.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750705897808075,1.0,0.0,0.0,3.744760751724243,3.744785070419312,9.357103749607631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.888671875,0.0,1618.801025390625,1895.4371337890625,0.0,2031.5615234375,0.926105260848999,1.0,0.0,3.0,1.0,0.0
12055320,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.9579225778579712,0.4218791723251343,0.3804991841316223,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9792230725288392,0.452517032623291,0.4285154938697815,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8482083082199097,0.2988858222961426,0.2099637240171432,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8051624894142151,0.2530425786972046,0.2412621676921844,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7309542298316956,0.1879128366708755,0.8537080883979797,285.7825927734375,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.78173828125,1.0,0.4755387604236603,1.0,1.0,0.0,1.0,-2.53780484199524,2.537799835205078,5.178724222787423e-06,1.9604406356811523,0.9697993993759156,0.9697993993759156,0.0,100.12982177734376,87.0,25712.890625,0.0,1366.3558349609375,1.0,283.1499938964844,284.7925720214844,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33085.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750705897808075,1.0,0.0,0.0,3.744760751724243,3.744785070419312,9.357103749607631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.888671875,0.0,1618.801025390625,1895.4371337890625,0.0,2031.5615234375,0.926105260848999,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9737147688865662,0.420235812664032,0.3789421319961548,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.9948996305465698,0.4548476338386535,0.4305912554264068,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68798828125,0.864258885383606,0.3003977537155151,0.2109058648347854,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.8197737336158752,0.2538222968578338,0.2418413758277893,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.7430549263954163,0.1880838423967361,0.8536858558654785,285.68780517578125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2814025878906,285.6864624023437,1.0,0.4721460938453674,1.0,1.0,0.0,1.0,-2.540228843688965,2.5402235984802246,5.188171599002089e-06,1.962086200714112,0.978895664215088,0.978895664215088,0.0,94.429443359375,90.0,26034.40625,0.0,1344.7730712890625,1.0,283.0523376464844,284.6812438964844,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34026.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580472230911255,1.0,0.0,0.0,3.8250811100006095,3.825106620788574,9.762804893398425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0556640625,0.0,1721.3475341796875,1895.4371337890625,0.0,2095.466552734375,0.9432144165039062,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9737147688865662,0.420235812664032,0.3789421319961548,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.9948996305465698,0.4548476338386535,0.4305912554264068,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68798828125,0.864258885383606,0.3003977537155151,0.2109058648347854,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.8197737336158752,0.2538222968578338,0.2418413758277893,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.7430549263954163,0.1880838423967361,0.8536858558654785,285.68780517578125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2814025878906,285.6864624023437,1.0,0.4721460938453674,1.0,1.0,0.0,1.0,-2.540228843688965,2.5402235984802246,5.188171599002089e-06,1.962086200714112,0.978895664215088,0.978895664215088,0.0,94.429443359375,90.0,26034.40625,0.0,1344.7730712890625,1.0,283.0523376464844,284.6812438964844,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34026.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580472230911255,1.0,0.0,0.0,3.8250811100006095,3.825106620788574,9.762804893398425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0556640625,0.0,1721.3475341796875,1895.4371337890625,0.0,2095.466552734375,0.9432144165039062,1.0,0.0,3.0,1.0,0.0
12055500,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.976716935634613,0.4189934730529785,0.3780103027820587,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.9984002113342284,0.4556638896465301,0.431463211774826,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.8683953285217285,0.3008944392204284,0.2113194614648819,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143127441406,0.8231852054595947,0.2539936006069183,0.2420673072338104,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.7458916902542114,0.1879847794771194,0.853450357913971,285.510986328125,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978942871094,1.0,0.4713608622550964,1.0,1.0,0.0,1.0,-2.540646314620972,2.5406410694122314,5.189727289689472e-06,1.962333083152771,0.9809874296188354,0.9809874296188354,0.0,93.1782455444336,90.0,26661.919921875,0.0,1339.8828125,1.0,282.7957458496094,284.4697265625,291.20513916015625,293.0436096191406,293.1499938964844,293.1499938964844,282.75,34378.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697318196296692,1.0,0.0,0.0,3.853162050247192,3.853187799453736,9.906673312798375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.06591796875,0.0,1758.355712890625,1895.4371337890625,0.0,2198.457275390625,0.9497572183609008,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.976305902004242,0.4173899292945862,0.3766601979732513,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9990000128746032,0.4561755359172821,0.4317823946475982,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.8693434000015259,0.3011412918567657,0.2115408033132553,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8237730860710144,0.253946304321289,0.2420873939990997,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.7461293935775757,0.1876896172761917,0.8524234890937805,285.4435729980469,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.26861572265625,285.44110107421875,1.0,0.4708911180496216,1.0,1.0,0.0,1.0,-2.538466691970825,2.538461446762085,5.180658718018094e-06,1.9605637788772583,0.9835253357887268,0.9835253357887268,0.0,92.8787612915039,93.0,26704.689453125,0.0,1335.82666015625,1.0,282.7565002441406,284.40704345703125,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34669.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775794506072998,1.0,0.0,0.0,3.875661849975586,3.875687837600708,1.0022707783718945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.97802734375,0.0,1788.4493408203125,1895.4371337890625,0.0,2252.464599609375,0.9550541639328004,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.9704416394233704,0.4136949181556701,0.3735512495040893,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.9970417618751526,0.4566366970539093,0.4327162802219391,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.866482138633728,0.3012374937534332,0.2117339521646499,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8207044005393982,0.2534599304199219,0.241798922419548,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.7426221966743469,0.1867209672927856,0.848875105381012,285.194091796875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916809082031,1.0,0.4706189036369324,1.0,1.0,0.0,1.0,-2.531482458114624,2.531477212905884,5.151808636583155e-06,1.954972505569458,0.9847583770751952,0.9847583770751952,0.0,93.72895050048828,96.0,27316.416015625,0.0,1330.681640625,1.0,282.4563903808594,284.1305847167969,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35161.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913679480552673,1.0,0.0,0.0,3.9077694416046143,3.907795906066896,1.0189460226683875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47216796875,0.0,1832.5899658203125,1895.4371337890625,0.0,2392.78125,0.9626196622848512,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.9704416394233704,0.4136949181556701,0.3735512495040893,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.9970417618751526,0.4566366970539093,0.4327162802219391,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.866482138633728,0.3012374937534332,0.2117339521646499,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8207044005393982,0.2534599304199219,0.241798922419548,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.7426221966743469,0.1867209672927856,0.848875105381012,285.194091796875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916809082031,1.0,0.4706189036369324,1.0,1.0,0.0,1.0,-2.531482458114624,2.531477212905884,5.151808636583155e-06,1.954972505569458,0.9847583770751952,0.9847583770751952,0.0,93.72895050048828,96.0,27316.416015625,0.0,1330.681640625,1.0,282.4563903808594,284.1305847167969,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35161.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913679480552673,1.0,0.0,0.0,3.9077694416046143,3.907795906066896,1.0189460226683875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47216796875,0.0,1832.5899658203125,1895.4371337890625,0.0,2392.78125,0.9626196622848512,1.0,0.0,3.0,1.0,0.0
12055740,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595374464988708,0.4095976054668426,0.3700679540634155,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.991053342819214,0.4565637707710266,0.4328553378582001,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595066070556641,0.3009724617004394,0.2116789072751999,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8137762546539307,0.2525872588157654,0.2411588281393051,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356520891189575,0.1853654682636261,0.8436726927757263,284.9455261230469,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.9432067871094,1.0,0.4707204699516296,1.0,1.0,0.0,1.0,-2.520376682281494,2.520371675491333,5.1063025239272974e-06,1.946183562278748,0.982679009437561,0.982679009437561,0.0,95.8852081298828,99.0,27875.865234375,0.0,1326.008056640625,1.0,282.15625,283.8568725585937,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35559.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028898239135742,1.0,0.0,0.0,3.9250717163085938,3.925098419189453,1.0279890148012782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.720703125,0.0,1857.7264404296875,1895.4371337890625,0.0,2497.875732421875,0.9667751789093018,1.0,0.0,3.0,1.0,0.0
12055800,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595374464988708,0.4095976054668426,0.3700679540634155,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.991053342819214,0.4565637707710266,0.4328553378582001,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595066070556641,0.3009724617004394,0.2116789072751999,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8137762546539307,0.2525872588157654,0.2411588281393051,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356520891189575,0.1853654682636261,0.8436726927757263,284.9455261230469,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.9432067871094,1.0,0.4707204699516296,1.0,1.0,0.0,1.0,-2.520376682281494,2.520371675491333,5.1063025239272974e-06,1.946183562278748,0.982679009437561,0.982679009437561,0.0,95.8852081298828,99.0,27875.865234375,0.0,1326.008056640625,1.0,282.15625,283.8568725585937,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35559.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028898239135742,1.0,0.0,0.0,3.9250717163085938,3.925098419189453,1.0279890148012782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.720703125,0.0,1857.7264404296875,1895.4371337890625,0.0,2497.875732421875,0.9667751789093018,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460301995277404,0.4052698910236358,0.3663702011108398,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830416440963744,0.4561488628387451,0.4326671361923218,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511455655097961,0.3004912137985229,0.2114704549312591,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050256967544556,0.2514618337154388,0.2402782291173935,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274053692817688,0.1837568879127502,0.8373226523399353,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.20758056640625,284.70123291015625,1.0,0.4709240794181824,1.0,1.0,0.0,1.0,-2.5067713260650635,2.5067663192749023,5.050919753557537e-06,1.9354608058929443,0.9773945808410645,0.9773945808410645,0.0,98.63827514648438,102.0,28433.744140625,0.0,1320.791259765625,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35900.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116618394851685,1.0,0.0,0.0,3.9296646118164062,3.9296913146972656,1.0303962199031955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.89697265625,0.0,1866.337646484375,1895.4371337890625,0.0,2578.505615234375,0.9680228233337402,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460301995277404,0.4052698910236358,0.3663702011108398,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830416440963744,0.4561488628387451,0.4326671361923218,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511455655097961,0.3004912137985229,0.2114704549312591,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050256967544556,0.2514618337154388,0.2402782291173935,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274053692817688,0.1837568879127502,0.8373226523399353,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.20758056640625,284.70123291015625,1.0,0.4709240794181824,1.0,1.0,0.0,1.0,-2.5067713260650635,2.5067663192749023,5.050919753557537e-06,1.9354608058929443,0.9773945808410645,0.9773945808410645,0.0,98.63827514648438,102.0,28433.744140625,0.0,1320.791259765625,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35900.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116618394851685,1.0,0.0,0.0,3.9296646118164062,3.9296913146972656,1.0303962199031955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.89697265625,0.0,1866.337646484375,1895.4371337890625,0.0,2578.505615234375,0.9680228233337402,1.0,0.0,3.0,1.0,0.0
12055980,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.9317775964736938,0.4009435176849365,0.3626342713832855,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9741324186325072,0.4555919766426086,0.432309627532959,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871520996094,0.842852771282196,0.2999690175056457,0.211211085319519,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873962402344,0.7958213090896606,0.2502369284629822,0.2392778247594833,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.718896746635437,0.182041734457016,0.8303762078285217,284.4869079589844,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4849853515625,1.0,0.471135139465332,1.0,1.0,0.0,1.0,-2.491993904113769,2.4919888973236084,4.991156401956687e-06,1.923835277557373,0.9694611430168152,0.9694611430168152,0.0,101.59412384033205,105.0,29139.0234375,0.0,1315.0155029296875,1.0,281.5561828613281,283.33404541015625,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36200.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199999332427979,1.0,0.0,0.0,3.9231419563293457,3.923168659210205,1.0269784525007708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.23291015625,0.0,1860.4302978515625,1895.4371337890625,0.0,2655.56884765625,0.9667341709136964,1.0,0.0,3.0,1.0,0.0
12056040,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.9317775964736938,0.4009435176849365,0.3626342713832855,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9741324186325072,0.4555919766426086,0.432309627532959,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871520996094,0.842852771282196,0.2999690175056457,0.211211085319519,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873962402344,0.7958213090896606,0.2502369284629822,0.2392778247594833,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.718896746635437,0.182041734457016,0.8303762078285217,284.4869079589844,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4849853515625,1.0,0.471135139465332,1.0,1.0,0.0,1.0,-2.491993904113769,2.4919888973236084,4.991156401956687e-06,1.923835277557373,0.9694611430168152,0.9694611430168152,0.0,101.59412384033205,105.0,29139.0234375,0.0,1315.0155029296875,1.0,281.5561828613281,283.33404541015625,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36200.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199999332427979,1.0,0.0,0.0,3.9231419563293457,3.923168659210205,1.0269784525007708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.23291015625,0.0,1860.4302978515625,1895.4371337890625,0.0,2655.56884765625,0.9667341709136964,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32769775390625,0.9249314069747924,0.398792028427124,0.3608251214027405,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270568847656,0.9696707129478456,0.4552797079086303,0.4321334064006805,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295593261719,0.8390190005302429,0.2997121810913086,0.2111027985811233,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310852050781,0.791456937789917,0.2496096640825271,0.2387784421443939,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.334716796875,0.7147058844566345,0.1811709105968475,0.8268777132034302,284.3281555175781,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165283203125,1.0,0.4712477922439575,1.0,1.0,0.0,1.0,-2.484675168991089,2.484670400619507,4.961706508765928e-06,1.918084740638733,0.9638296961784364,0.9638296961784364,0.0,103.05889129638672,105.0,29835.0,0.0,1312.1728515625,1.0,281.29449462890625,283.1329650878906,291.18896484375,293.23419189453125,293.1499938964844,293.1499938964844,281.25,36356.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272612690925598,1.0,0.0,0.0,3.9160115718841553,3.916038274765015,1.0232487284156375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0234375,0.0,1852.60498046875,1895.4371337890625,0.0,2722.96533203125,0.9651923179626464,1.0,0.0,3.0,1.0,0.0
12056160,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27252197265625,0.9178451299667358,0.3965809047222137,0.3588882982730865,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724304199219,0.9647969007492064,0.4548881649971008,0.4318296909332275,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2727966308594,0.8350176811218262,0.2994126081466675,0.2109361439943313,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2730407714844,0.7868987917900085,0.24893718957901,0.2382124215364456,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27362060546875,0.7101801037788391,0.1802625954151153,0.8231462240219116,284.2725830078125,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.2707824707031,1.0,0.4713337123394012,1.0,1.0,0.0,1.0,-2.4766201972961426,2.476615190505981,4.929434453515569e-06,1.9117753505706787,0.9586859941482544,0.9586859941482544,0.0,104.61773681640624,108.0,29816.80078125,0.0,1308.82958984375,1.0,281.25616455078125,283.08319091796875,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36494.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289021253585815,1.0,0.0,0.0,3.905797958374024,3.905824661254883,1.0179181799685466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.9169921875,0.0,1840.7760009765625,1895.4371337890625,0.0,2738.227783203125,0.9630021452903748,1.0,0.0,3.0,1.0,0.0
12056220,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666809082031,0.9050334095954896,0.3921868801116943,0.3551064431667328,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0665588378906,0.9551936984062196,0.4540426731109619,0.4312111735343933,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0669250488281,0.8276076316833496,0.2988300323486328,0.2106394469738006,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.7783470749855042,0.2475747764110565,0.2370837777853012,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677185058594,0.7011756896972656,0.1784379035234451,0.8156906962394714,284.0667419433594,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.0650329589844,1.0,0.4715010523796081,1.0,1.0,0.0,1.0,-2.4606637954711914,2.4606590270996094,4.865852588409325e-06,1.8992911577224727,0.9452286958694458,0.9452286958694458,0.0,107.6766357421875,111.0,30578.197265625,0.0,1302.121826171875,1.0,280.9564208984375,282.8435974121094,291.16815185546875,293.20782470703125,293.1499938964844,293.1499938964844,280.6499938964844,36798.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383054733276367,1.0,0.0,0.0,3.877272844314575,3.877299308776856,1.0031041028923935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.60986328125,0.0,1807.3721923828125,1895.4371337890625,0.0,2825.88720703125,0.9567626118659972,1.0,0.0,3.0,1.0,0.0
12056280,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666809082031,0.9050334095954896,0.3921868801116943,0.3551064431667328,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0665588378906,0.9551936984062196,0.4540426731109619,0.4312111735343933,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0669250488281,0.8276076316833496,0.2988300323486328,0.2106394469738006,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.7783470749855042,0.2475747764110565,0.2370837777853012,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677185058594,0.7011756896972656,0.1784379035234451,0.8156906962394714,284.0667419433594,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.0650329589844,1.0,0.4715010523796081,1.0,1.0,0.0,1.0,-2.4606637954711914,2.4606590270996094,4.865852588409325e-06,1.8992911577224727,0.9452286958694458,0.9452286958694458,0.0,107.6766357421875,111.0,30578.197265625,0.0,1302.121826171875,1.0,280.9564208984375,282.8435974121094,291.16815185546875,293.20782470703125,293.1499938964844,293.1499938964844,280.6499938964844,36798.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383054733276367,1.0,0.0,0.0,3.877272844314575,3.877299308776856,1.0031041028923935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.60986328125,0.0,1807.3721923828125,1895.4371337890625,0.0,2825.88720703125,0.9567626118659972,1.0,0.0,3.0,1.0,0.0
12056340,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.8936761617660522,0.3877749145030975,0.3513100445270538,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.865234375,0.9455435276031494,0.4530679881572723,0.4304724931716919,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655700683594,0.8205880522727966,0.2982337474822998,0.2103335112333297,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86578369140625,0.7702592015266418,0.2461628913879394,0.2359079718589782,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663330078125,0.6924488544464111,0.1765836924314499,0.8080953359603882,283.8653869628906,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8638610839844,1.0,0.4716382324695587,1.0,1.0,0.0,1.0,-2.444309949874878,2.444305181503296,4.801198429049691e-06,1.8865327835083008,0.9291270971298218,0.9291270971298218,0.0,110.7374496459961,114.0,31332.51171875,0.0,1294.9884033203125,1.0,280.6566467285156,282.6105651855469,291.17449951171875,293.2607421875,293.1499938964844,293.1499938964844,280.3500061035156,37129.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482122421264648,1.0,0.0,0.0,3.836564302444458,3.83659029006958,9.821509365792735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.74267578125,0.0,1759.6907958984375,1895.4371337890625,0.0,2918.529296875,0.9478121995925904,1.0,0.0,3.0,1.0,0.0
12056400,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.8936761617660522,0.3877749145030975,0.3513100445270538,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.865234375,0.9455435276031494,0.4530679881572723,0.4304724931716919,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655700683594,0.8205880522727966,0.2982337474822998,0.2103335112333297,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86578369140625,0.7702592015266418,0.2461628913879394,0.2359079718589782,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663330078125,0.6924488544464111,0.1765836924314499,0.8080953359603882,283.8653869628906,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8638610839844,1.0,0.4716382324695587,1.0,1.0,0.0,1.0,-2.444309949874878,2.444305181503296,4.801198429049691e-06,1.8865327835083008,0.9291270971298218,0.9291270971298218,0.0,110.7374496459961,114.0,31332.51171875,0.0,1294.9884033203125,1.0,280.6566467285156,282.6105651855469,291.17449951171875,293.2607421875,293.1499938964844,293.1499938964844,280.3500061035156,37129.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482122421264648,1.0,0.0,0.0,3.836564302444458,3.83659029006958,9.821509365792735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.74267578125,0.0,1759.6907958984375,1895.4371337890625,0.0,2918.529296875,0.9478121995925904,1.0,0.0,3.0,1.0,0.0
12056460,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888122558594,0.8946604132652283,0.3873726725578308,0.3501925766468048,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888122558594,0.949511170387268,0.4561960101127624,0.43256476521492,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888122558594,0.8245343565940857,0.3019043803215027,0.2122330665588379,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888122558594,0.7740005254745483,0.2491631805896759,0.2377971857786178,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889038085937,0.6963581442832947,0.17936772108078,0.8157522678375244,283.6888122558594,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1623840332031,283.6891784667969,1.0,0.4733686149120331,1.0,1.0,0.0,1.0,-2.4592013359069824,2.4591963291168213,4.859183263761224e-06,1.8976943492889404,0.9107875227928162,0.9107875227928162,0.0,110.30086517333984,117.0,32357.025390625,0.0,1311.3475341796875,1.0,280.3569641113281,282.4018859863281,291.18243408203125,293.3226623535156,293.1499938964844,293.1499938964844,280.04998779296875,37489.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583613038063049,1.0,0.0,0.0,3.782367706298828,3.782393217086792,9.54598476710089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.47021484375,0.0,1697.0311279296875,1895.4371337890625,0.0,3013.63671875,0.9358808398246764,1.0,0.0,3.0,1.0,0.0
12056520,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888122558594,0.8946604132652283,0.3873726725578308,0.3501925766468048,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888122558594,0.949511170387268,0.4561960101127624,0.43256476521492,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888122558594,0.8245343565940857,0.3019043803215027,0.2122330665588379,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888122558594,0.7740005254745483,0.2491631805896759,0.2377971857786178,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889038085937,0.6963581442832947,0.17936772108078,0.8157522678375244,283.6888122558594,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1623840332031,283.6891784667969,1.0,0.4733686149120331,1.0,1.0,0.0,1.0,-2.4592013359069824,2.4591963291168213,4.859183263761224e-06,1.8976943492889404,0.9107875227928162,0.9107875227928162,0.0,110.30086517333984,117.0,32357.025390625,0.0,1311.3475341796875,1.0,280.3569641113281,282.4018859863281,291.18243408203125,293.3226623535156,293.1499938964844,293.1499938964844,280.04998779296875,37489.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583613038063049,1.0,0.0,0.0,3.782367706298828,3.782393217086792,9.54598476710089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.47021484375,0.0,1697.0311279296875,1895.4371337890625,0.0,3013.63671875,0.9358808398246764,1.0,0.0,3.0,1.0,0.0
12056580,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.8905678987503052,0.3850114643573761,0.3484548032283783,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.9477941393852234,0.4573653638362884,0.434081494808197,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5247497558594,0.8242406249046326,0.3036903142929077,0.2137743383646011,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5247802734375,0.77347332239151,0.2503344416618347,0.2393158972263336,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52490234375,0.6963232755661011,0.1804411709308624,0.822502076625824,283.52471923828125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679077148437,283.5248413085937,1.0,0.4759813845157623,1.0,1.0,0.0,1.0,-2.470733404159546,2.4707283973693848,4.90525280838483e-06,1.906817317008972,0.8904075622558594,0.8904075622558594,0.0,111.87461853027344,120.0,33345.92578125,0.0,1332.16162109375,1.0,280.05743408203125,282.203857421875,291.19744873046875,293.399169921875,293.1499938964844,293.1499938964844,280.3500061035156,37882.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698546886444092,1.0,0.0,0.0,3.713644981384277,3.713670015335083,9.20225033951283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.224609375,0.0,1619.464599609375,1895.4371337890625,0.0,3121.44775390625,0.9207553863525392,1.0,0.0,3.0,1.0,0.0
12056640,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.8905678987503052,0.3850114643573761,0.3484548032283783,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.9477941393852234,0.4573653638362884,0.434081494808197,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5247497558594,0.8242406249046326,0.3036903142929077,0.2137743383646011,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5247802734375,0.77347332239151,0.2503344416618347,0.2393158972263336,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52490234375,0.6963232755661011,0.1804411709308624,0.822502076625824,283.52471923828125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679077148437,283.5248413085937,1.0,0.4759813845157623,1.0,1.0,0.0,1.0,-2.470733404159546,2.4707283973693848,4.90525280838483e-06,1.906817317008972,0.8904075622558594,0.8904075622558594,0.0,111.87461853027344,120.0,33345.92578125,0.0,1332.16162109375,1.0,280.05743408203125,282.203857421875,291.19744873046875,293.399169921875,293.1499938964844,293.1499938964844,280.3500061035156,37882.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698546886444092,1.0,0.0,0.0,3.713644981384277,3.713670015335083,9.20225033951283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.224609375,0.0,1619.464599609375,1895.4371337890625,0.0,3121.44775390625,0.9207553863525392,1.0,0.0,3.0,1.0,0.0
12056700,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6728210449219,0.8870967626571655,0.3841718435287475,0.3474712371826172,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6737670898437,0.9451914429664612,0.4580966830253601,0.4346111118793487,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712341308594,0.8227480053901672,0.3046431243419647,0.2143627107143402,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695556640625,0.7717204093933105,0.2508275508880615,0.2397582381963729,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6657409667969,0.6947163939476013,0.1807935982942581,0.8242082595825195,283.67254638671875,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708374023437,283.6851501464844,1.0,0.4772921800613403,1.0,1.0,0.0,1.0,-2.473474264144897,2.4734692573547363,4.916164925816702e-06,1.9089491367340088,0.8832449316978455,0.8832449316978455,0.0,113.20109558105467,120.0,32522.658203125,0.0,1341.1514892578125,1.0,280.3023376464844,282.3955993652344,291.10870361328125,293.1692810058594,293.1499938964844,293.1499938964844,280.3500061035156,37899.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597440123558044,1.0,0.0,0.0,3.677330255508423,3.6773550510406494,9.023158327181592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.21533203125,0.0,1578.10791015625,1895.4371337890625,0.0,3026.604248046875,0.9127269983291626,1.0,0.0,3.0,1.0,0.0
12056760,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444152832031,0.8847786784172058,0.3838461339473724,0.3470443189144134,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.74468994140625,0.9436981678009032,0.4592542350292206,0.4355800449848175,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74395751953125,0.8220919966697693,0.3059223294258117,0.2151922732591629,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7434997558594,0.7707255482673645,0.2515245378017425,0.2403798699378967,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.742431640625,0.6937634348869324,0.1812729090452194,0.8263230323791504,283.74432373046875,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1772766113281,283.7480773925781,1.0,0.4787275195121765,1.0,1.0,0.0,1.0,-2.4784064292907715,2.4784014225006104,4.935804099659436e-06,1.91277015209198,0.8759869933128357,0.8759869933128357,0.0,114.30325317382812,123.0,32456.888671875,0.0,1351.949462890625,1.0,280.3424987792969,282.466552734375,291.10272216796875,293.182373046875,293.1499938964844,293.1499938964844,280.6499938964844,37879.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852144718170166,1.0,0.0,0.0,3.642604112625122,3.6426281929016113,8.85354552337958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.76416015625,0.0,1538.990478515625,1895.4371337890625,0.0,2955.36279296875,0.9049413204193116,1.0,0.0,3.0,1.0,0.0
12056820,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847717285156,0.8815711140632629,0.3839138746261596,0.3469525277614593,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.9421760439872742,0.462270438671112,0.4382530748844147,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843139648437,0.8218989372253418,0.3090361356735229,0.2172731906175613,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838256835937,0.7697703242301941,0.2533043622970581,0.2419927716255188,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.6928043365478516,0.1825094074010849,0.8317039012908936,283.9847106933594,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9887390136719,1.0,0.4819738566875458,1.0,1.0,0.0,1.0,-2.492405891418457,2.492400884628296,4.991878995497245e-06,1.9236743450164795,0.8649733662605286,0.8649733662605286,0.0,116.31279754638672,126.0,31613.275390625,0.0,1378.0582275390625,1.0,280.64141845703125,282.747314453125,291.0980224609375,293.1019592285156,293.1499938964844,293.1499938964844,280.95001220703125,37711.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314135074615479,1.0,0.0,0.0,3.5776689052581787,3.5776925086975098,8.540702083337237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.45556640625,0.0,1466.7247314453125,1895.4371337890625,0.0,2761.608154296875,0.8903825879096985,1.0,0.0,3.0,1.0,0.0
12056880,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847717285156,0.8815711140632629,0.3839138746261596,0.3469525277614593,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.9421760439872742,0.462270438671112,0.4382530748844147,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843139648437,0.8218989372253418,0.3090361356735229,0.2172731906175613,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838256835937,0.7697703242301941,0.2533043622970581,0.2419927716255188,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.6928043365478516,0.1825094074010849,0.8317039012908936,283.9847106933594,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9887390136719,1.0,0.4819738566875458,1.0,1.0,0.0,1.0,-2.492405891418457,2.492400884628296,4.991878995497245e-06,1.9236743450164795,0.8649733662605286,0.8649733662605286,0.0,116.31279754638672,126.0,31613.275390625,0.0,1378.0582275390625,1.0,280.64141845703125,282.747314453125,291.0980224609375,293.1019592285156,293.1499938964844,293.1499938964844,280.95001220703125,37711.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314135074615479,1.0,0.0,0.0,3.5776689052581787,3.5776925086975098,8.540702083337237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.45556640625,0.0,1466.7247314453125,1895.4371337890625,0.0,2761.608154296875,0.8903825879096985,1.0,0.0,3.0,1.0,0.0
12056940,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16339111328125,0.8801084756851196,0.3841997385025024,0.3471327424049377,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.9416784048080444,0.4642223417758941,0.4400123059749603,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.162109375,0.822074294090271,0.3109997510910034,0.2185979336500167,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1605834960937,0.7695105671882629,0.2544694542884826,0.2430575340986251,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571960449219,0.6925438642501831,0.1833376884460449,0.8353206515312195,284.1632080078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.17437744140625,1.0,0.4840074479579925,1.0,1.0,0.0,1.0,-2.50195050239563,2.5019454956054688,5.030332431488205e-06,1.931127429008484,0.8607281446456909,0.8607281446456909,0.0,117.44798278808594,126.0,30825.501953125,0.0,1395.0084228515625,1.0,280.9066467285156,282.96588134765625,291.085693359375,292.9981689453125,293.1499938964844,293.1499938964844,280.95001220703125,37552.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184837102890015,1.0,0.0,0.0,3.545266628265381,3.5452897548675537,8.386699619222782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.1318359375,0.0,1431.0191650390625,1895.4371337890625,0.0,2641.527587890625,0.8831100463867188,1.0,0.0,3.0,1.0,0.0
12057000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2247619628906,0.8792760968208313,0.3845312595367431,0.3474484980106354,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250671386719,0.941618263721466,0.4658679962158203,0.4415653645992279,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2243347167969,0.8224689364433289,0.3126411736011505,0.2197440564632415,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22381591796875,0.7695589661598206,0.2554655075073242,0.2440020442008972,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22265625,0.6925913095474243,0.1840584576129913,0.838570773601532,284.2247009277344,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2287292480469,1.0,0.4857241511344909,1.0,1.0,0.0,1.0,-2.5106115341186523,2.510606527328491,5.065360710432287e-06,1.9378925561904907,0.857154369354248,0.857154369354248,0.0,118.30211639404295,129.0,30822.5234375,0.0,1409.7362060546875,1.0,280.9408569335937,283.0260314941406,291.1271667480469,293.07574462890625,293.1499938964844,293.1499938964844,281.25,37440.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138607740402222,1.0,0.0,0.0,3.5226082801818848,3.5226311683654785,8.279840812974726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.07470703125,0.0,1406.4075927734375,1895.4371337890625,0.0,2598.79150390625,0.8779609799385071,1.0,0.0,3.0,1.0,0.0
12057060,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.8773192167282104,0.3855272531509399,0.3483036160469055,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46783447265625,0.9413751363754272,0.469843327999115,0.4452635645866394,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.8233212232589722,0.3165940344333648,0.2224728316068649,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.7696418762207031,0.2579054534435272,0.2462915033102035,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654541015625,0.6927105188369751,0.1858472973108291,0.8465766906738281,284.46746826171875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2383117675781,284.47149658203125,1.0,0.4899106621742248,1.0,1.0,0.0,1.0,-2.531728506088257,2.531723499298096,5.151310233486584e-06,1.9544001817703247,0.8525872230529785,0.8525872230529785,0.0,120.4102783203125,132.0,30182.01171875,0.0,1446.134033203125,1.0,281.2403869628906,283.3070983886719,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997969388961792,1.0,0.0,0.0,3.4803175926208496,3.4803402423858643,8.08222750947607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.9443359375,0.0,1360.2730712890625,1895.4371337890625,0.0,2469.568359375,0.8683239817619324,1.0,0.0,3.0,1.0,0.0
