time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057120,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.8773192167282104,0.3855272531509399,0.3483036160469055,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46783447265625,0.9413751363754272,0.469843327999115,0.4452635645866394,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.8233212232589722,0.3165940344333648,0.2224728316068649,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.7696418762207031,0.2579054534435272,0.2462915033102035,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654541015625,0.6927105188369751,0.1858472973108291,0.8465766906738281,284.46746826171875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2383117675781,284.47149658203125,1.0,0.4899106621742248,1.0,1.0,0.0,1.0,-2.531728506088257,2.531723499298096,5.151310233486584e-06,1.9544001817703247,0.8525872230529785,0.8525872230529785,0.0,120.4102783203125,132.0,30182.01171875,0.0,1446.134033203125,1.0,281.2403869628906,283.3070983886719,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997969388961792,1.0,0.0,0.0,3.4803175926208496,3.4803402423858643,8.08222750947607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.9443359375,0.0,1360.2730712890625,1895.4371337890625,0.0,2469.568359375,0.8683239817619324,1.0,0.0,3.0,1.0,0.0
12057180,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8756078481674194,0.3868473470211029,0.3494637012481689,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.9413226842880248,0.4741185307502746,0.4492625594139099,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.8243618607521057,0.3208411335945129,0.2254166603088379,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.7699243426322937,0.2605761289596557,0.2488114535808563,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.6930630207061768,0.1878345757722854,0.8555264472961426,284.7080078125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7118530273437,1.0,0.4944711327552795,1.0,1.0,0.0,1.0,-2.555243730545044,2.555238485336304,5.247900389804272e-06,1.972790002822876,0.8512197136878967,0.8512197136878967,0.0,122.64358520507812,135.0,29618.921875,0.0,1486.804931640625,1.0,281.5400695800781,283.58447265625,291.19830322265625,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36706.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885664105415344,1.0,0.0,0.0,3.4526610374450684,3.452683210372925,7.95428547917254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57177734375,0.0,1329.4993896484375,1895.4371337890625,0.0,2367.38330078125,0.8618945479393005,1.0,0.0,3.0,1.0,0.0
12057240,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8756078481674194,0.3868473470211029,0.3494637012481689,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.9413226842880248,0.4741185307502746,0.4492625594139099,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.8243618607521057,0.3208411335945129,0.2254166603088379,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.7699243426322937,0.2605761289596557,0.2488114535808563,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.6930630207061768,0.1878345757722854,0.8555264472961426,284.7080078125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7118530273437,1.0,0.4944711327552795,1.0,1.0,0.0,1.0,-2.555243730545044,2.555238485336304,5.247900389804272e-06,1.972790002822876,0.8512197136878967,0.8512197136878967,0.0,122.64358520507812,135.0,29618.921875,0.0,1486.804931640625,1.0,281.5400695800781,283.58447265625,291.19830322265625,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36706.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885664105415344,1.0,0.0,0.0,3.4526610374450684,3.452683210372925,7.95428547917254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57177734375,0.0,1329.4993896484375,1895.4371337890625,0.0,2367.38330078125,0.8618945479393005,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8746953010559082,0.3875828385353088,0.3500911295413971,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.941206157207489,0.4763237237930298,0.4513120651245117,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8248314261436462,0.3230404555797577,0.2269336283206939,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700214385986328,0.2619686126708984,0.2501215636730194,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6932103633880615,0.1888772845268249,0.860221803188324,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968633949756622,1.0,1.0,0.0,1.0,-2.567497968673706,2.567492723464966,5.298608812154271e-06,1.982380032539368,0.8521845936775208,0.8521845936775208,0.0,123.84374237060548,135.0,29022.095703125,0.0,1508.4222412109375,1.0,281.79296875,283.78338623046875,291.18670654296875,292.9773864746094,293.1499938964844,293.1499938964844,281.8500061035156,36492.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810460329055786,1.0,0.0,0.0,3.4442646503448486,3.444286823272705,7.915645596767718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.69091796875,0.0,1319.5755615234375,1895.4371337890625,0.0,2299.537109375,0.8599104881286621,1.0,0.0,3.0,1.0,0.0
12057360,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740687966346741,0.3884346783161163,0.3508737087249756,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413769245147704,0.4786306321620941,0.4534968137741089,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255245685577393,0.3253363966941833,0.2285403460264206,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703362107276917,0.26343435049057,0.2515183687210083,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935703158378601,0.1899808198213577,0.8652352690696716,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993446767330169,1.0,1.0,0.0,1.0,-2.580695390701294,2.5806899070739746,5.353470442059916e-06,1.9926958084106443,0.8529528379440308,0.8529528379440308,0.0,125.00105285644533,138.0,29081.3359375,0.0,1531.313720703125,1.0,281.8399353027344,283.85467529296875,291.2294006347656,293.0702819824219,293.1499938964844,293.1499938964844,282.1499938964844,36297.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788742184638977,1.0,0.0,0.0,3.440393447875977,3.440415620803833,7.897862133177114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.3466796875,0.0,1314.3345947265625,1895.4371337890625,0.0,2280.038330078125,0.8588552474975586,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.8729037642478943,0.3904059529304504,0.3525878190994262,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9417600631713868,0.4834737181663513,0.4580058753490448,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.8269703984260559,0.3301572799682617,0.2318685501813888,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7710303068161011,0.2665306329727173,0.2544280588626861,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.6943684816360474,0.1923202127218246,0.8757302165031433,285.20001220703125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.2033386230469,1.0,0.5045031905174255,1.0,1.0,0.0,1.0,-2.608276605606079,2.60827112197876,5.469028565130429e-06,2.0142476558685303,0.8582844734191895,0.8582844734191895,0.0,127.40216064453124,141.0,28746.515625,0.0,1579.747314453125,1.0,282.1397705078125,284.1293334960937,291.2620544433594,293.079833984375,293.1499938964844,293.1499938964844,282.45001220703125,35857.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704654335975647,1.0,0.0,0.0,3.444596290588379,3.444618463516236,7.917170137261564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5361328125,0.0,1315.422607421875,1895.4371337890625,0.0,2204.97265625,0.8594436049461365,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.8729037642478943,0.3904059529304504,0.3525878190994262,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9417600631713868,0.4834737181663513,0.4580058753490448,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.8269703984260559,0.3301572799682617,0.2318685501813888,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7710303068161011,0.2665306329727173,0.2544280588626861,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.6943684816360474,0.1923202127218246,0.8757302165031433,285.20001220703125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.2033386230469,1.0,0.5045031905174255,1.0,1.0,0.0,1.0,-2.608276605606079,2.60827112197876,5.469028565130429e-06,2.0142476558685303,0.8582844734191895,0.8582844734191895,0.0,127.40216064453124,141.0,28746.515625,0.0,1579.747314453125,1.0,282.1397705078125,284.1293334960937,291.2620544433594,293.079833984375,293.1499938964844,293.1499938964844,282.45001220703125,35857.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704654335975647,1.0,0.0,0.0,3.444596290588379,3.444618463516236,7.917170137261564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5361328125,0.0,1315.422607421875,1895.4371337890625,0.0,2204.97265625,0.8594436049461365,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8722172975540161,0.392732173204422,0.3546382188796997,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.9425978660583496,0.4886351227760315,0.4628275632858276,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8287931084632874,0.3352958858013153,0.2354249954223632,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7721036076545715,0.269863873720169,0.2575668096542358,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515686035156,0.6955522298812866,0.1948561072349548,0.8871188163757324,285.45318603515625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.4563903808594,1.0,0.5099537372589111,1.0,1.0,0.0,1.0,-2.6382620334625244,2.638256311416626,5.596031769528054e-06,2.0376641750335693,0.8669822216033936,0.8669822216033936,0.0,129.80772399902344,144.0,28454.57421875,0.0,1632.514892578125,1.0,282.43994140625,284.3977966308594,291.2965393066406,293.0961303710937,293.1499938964844,293.1499938964844,282.75,35425.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763663113117218,1.0,0.0,0.0,3.4651267528533936,3.46514892578125,8.011826935216959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46044921875,0.0,1332.9697265625,1895.4371337890625,0.0,2144.778564453125,0.8636655807495117,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8722172975540161,0.392732173204422,0.3546382188796997,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.9425978660583496,0.4886351227760315,0.4628275632858276,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8287931084632874,0.3352958858013153,0.2354249954223632,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7721036076545715,0.269863873720169,0.2575668096542358,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515686035156,0.6955522298812866,0.1948561072349548,0.8871188163757324,285.45318603515625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.4563903808594,1.0,0.5099537372589111,1.0,1.0,0.0,1.0,-2.6382620334625244,2.638256311416626,5.596031769528054e-06,2.0376641750335693,0.8669822216033936,0.8669822216033936,0.0,129.80772399902344,144.0,28454.57421875,0.0,1632.514892578125,1.0,282.43994140625,284.3977966308594,291.2965393066406,293.0961303710937,293.1499938964844,293.1499938964844,282.75,35425.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763663113117218,1.0,0.0,0.0,3.4651267528533936,3.46514892578125,8.011826935216959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46044921875,0.0,1332.9697265625,1895.4371337890625,0.0,2144.778564453125,0.8636655807495117,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.8718364238739014,0.3953408896923065,0.3569502830505371,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.9437052011489868,0.4940517842769623,0.4678974151611328,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.8308557271957397,0.3407034277915954,0.2391729801893234,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.7734217643737793,0.2733944952487945,0.2608972191810608,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.6969887018203735,0.1975560784339904,0.8992655873298645,285.7014465332031,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.704345703125,1.0,0.5156717300415039,1.0,1.0,0.0,1.0,-2.6702327728271484,2.67022705078125,5.733012130804127e-06,2.062613010406494,0.8789640665054321,0.8789640665054321,0.0,132.26048278808594,147.0,28179.966796875,0.0,1689.4398193359375,1.0,282.7401733398437,284.6597900390625,291.329833984375,293.1133728027344,293.1499938964844,293.1499938964844,283.04998779296875,35022.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578825950622559,1.0,0.0,0.0,3.5008273124694824,3.500849723815918,8.177766517292184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2685546875,0.0,1366.4365234375,1895.4371337890625,0.0,2094.0263671875,0.8712993860244751,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.8718364238739014,0.3953408896923065,0.3569502830505371,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.9437052011489868,0.4940517842769623,0.4678974151611328,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.8308557271957397,0.3407034277915954,0.2391729801893234,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.7734217643737793,0.2733944952487945,0.2608972191810608,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.6969887018203735,0.1975560784339904,0.8992655873298645,285.7014465332031,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.704345703125,1.0,0.5156717300415039,1.0,1.0,0.0,1.0,-2.6702327728271484,2.67022705078125,5.733012130804127e-06,2.062613010406494,0.8789640665054321,0.8789640665054321,0.0,132.26048278808594,147.0,28179.966796875,0.0,1689.4398193359375,1.0,282.7401733398437,284.6597900390625,291.329833984375,293.1133728027344,293.1499938964844,293.1499938964844,283.04998779296875,35022.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578825950622559,1.0,0.0,0.0,3.5008273124694824,3.500849723815918,8.177766517292184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2685546875,0.0,1366.4365234375,1895.4371337890625,0.0,2094.0263671875,0.8712993860244751,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.8717108964920044,0.3982065618038177,0.3594951629638672,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456787109375,0.9450260400772096,0.4996985793113708,0.4731860756874084,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8331179618835449,0.3463607430458069,0.2430959790945053,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.7749398350715637,0.2771026790142059,0.264397531747818,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.6986268162727356,0.2004011422395706,0.9120746850967408,285.9454345703125,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9480895996094,1.0,0.5216310620307922,1.0,1.0,0.0,1.0,-2.703958034515381,2.7039523124694824,5.879253876628354e-06,2.088906526565552,0.8941783308982849,0.8941783308982849,0.0,134.76478576660156,150.0,27919.421875,0.0,1750.41748046875,1.0,283.04058837890625,284.91650390625,291.36187744140625,293.13018798828125,293.1499938964844,293.1499938964844,283.1499938964844,34663.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526143193244934,1.0,0.0,0.0,3.549995183944702,3.550018072128296,8.409086831306922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.267578125,0.0,1414.9996337890625,1895.4371337890625,0.0,2048.111328125,0.8799970149993896,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.8717108964920044,0.3982065618038177,0.3594951629638672,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456787109375,0.9450260400772096,0.4996985793113708,0.4731860756874084,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8331179618835449,0.3463607430458069,0.2430959790945053,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.7749398350715637,0.2771026790142059,0.264397531747818,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.6986268162727356,0.2004011422395706,0.9120746850967408,285.9454345703125,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9480895996094,1.0,0.5216310620307922,1.0,1.0,0.0,1.0,-2.703958034515381,2.7039523124694824,5.879253876628354e-06,2.088906526565552,0.8941783308982849,0.8941783308982849,0.0,134.76478576660156,150.0,27919.421875,0.0,1750.41748046875,1.0,283.04058837890625,284.91650390625,291.36187744140625,293.13018798828125,293.1499938964844,293.1499938964844,283.1499938964844,34663.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526143193244934,1.0,0.0,0.0,3.549995183944702,3.550018072128296,8.409086831306922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.267578125,0.0,1414.9996337890625,1895.4371337890625,0.0,2048.111328125,0.8799970149993896,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.8714345693588257,0.3994645774364471,0.3607274293899536,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.9454331398010254,0.5023757219314575,0.4758002758026123,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.8340708613395691,0.3490935266017914,0.2450561970472335,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.77552729845047,0.2788861989974975,0.2661484181880951,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.6992869973182678,0.2017714381217956,0.9185063242912292,286.0174560546875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0223083496094,1.0,0.5246668457984924,1.0,1.0,0.0,1.0,-2.720771074295044,2.7207651138305664,5.952899300609715e-06,2.102039098739624,0.9019872546195984,0.9019872546195984,0.0,136.13351440429688,150.0,27887.908203125,0.0,1781.8765869140625,1.0,283.1309509277344,284.9931640625,291.3924865722656,293.1588134765625,293.1499938964844,293.1499938964844,283.1499938964844,34298.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75400310754776,1.0,0.0,0.0,3.56404447555542,3.5640673637390137,8.475777235616988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.6455078125,0.0,1427.19580078125,1895.4371337890625,0.0,2060.1826171875,0.8845266103744507,1.0,0.0,3.0,1.0,0.0
12057960,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8707903623580933,0.4005626738071441,0.3618296384811401,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.9454220533370972,0.5049000382423401,0.4782898128032684,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.8347105979919434,0.3517155647277832,0.2469521015882492,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.7758041024208069,0.2805799543857574,0.2678310871124267,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.6996427774429321,0.2030621170997619,0.9246667623519896,286.0454406738281,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.046630859375,1.0,0.5276838541030884,1.0,1.0,0.0,1.0,-2.736793279647827,2.7367873191833496,6.023503829055699e-06,2.114552497863769,0.909597635269165,0.909597635269165,0.0,137.63941955566406,153.0,28047.943359375,0.0,1813.116455078125,1.0,283.1468811035156,285.0145263671875,291.4316101074219,293.234130859375,293.1499938964844,293.1499938964844,283.04998779296875,34121.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580969333648682,1.0,0.0,0.0,3.587003707885742,3.587026834487915,8.58532871461648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3466796875,0.0,1450.394287109375,1895.4371337890625,0.0,2095.901611328125,0.8915084600448608,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.8674757480621338,0.4016158878803253,0.3631975054740906,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.9431158304214478,0.5088861584663391,0.4824584126472473,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.8342567086219788,0.3561299443244934,0.2502854168415069,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.7746319770812988,0.2832969427108764,0.2707090973854065,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.6986500024795532,0.20506651699543,0.9350310564041138,285.97564697265625,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9750671386719,1.0,0.5334180593490601,1.0,1.0,0.0,1.0,-2.7633755207061768,2.763369560241699,6.141719040897442e-06,2.1353862285614014,0.9227314591407776,0.9227314591407776,0.0,141.3316192626953,156.0,28589.765625,0.0,1871.28564453125,1.0,283.0526733398437,284.9245910644531,291.5031433105469,293.3747863769531,293.1499938964844,293.1499938964844,282.75,34380.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743135094642639,1.0,0.0,0.0,3.653767108917236,3.653790712356568,8.907893516152399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.81640625,0.0,1525.2301025390625,1895.4371337890625,0.0,2239.238037109375,0.90497887134552,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.8674757480621338,0.4016158878803253,0.3631975054740906,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.9431158304214478,0.5088861584663391,0.4824584126472473,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.8342567086219788,0.3561299443244934,0.2502854168415069,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.7746319770812988,0.2832969427108764,0.2707090973854065,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.6986500024795532,0.20506651699543,0.9350310564041138,285.97564697265625,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9750671386719,1.0,0.5334180593490601,1.0,1.0,0.0,1.0,-2.7633755207061768,2.763369560241699,6.141719040897442e-06,2.1353862285614014,0.9227314591407776,0.9227314591407776,0.0,141.3316192626953,156.0,28589.765625,0.0,1871.28564453125,1.0,283.0526733398437,284.9245910644531,291.5031433105469,293.3747863769531,293.1499938964844,293.1499938964844,282.75,34380.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743135094642639,1.0,0.0,0.0,3.653767108917236,3.653790712356568,8.907893516152399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.81640625,0.0,1525.2301025390625,1895.4371337890625,0.0,2239.238037109375,0.90497887134552,1.0,0.0,3.0,1.0,0.0
12058140,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8639419078826904,0.4013535678386688,0.363397479057312,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78009033203125,0.9399999976158142,0.5105451345443726,0.4844457805156708,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.8327324986457825,0.3582490384578705,0.2520270943641662,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.7726272940635681,0.2844419777393341,0.2721032500267029,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.6967355012893677,0.2058273404836654,0.9397873878479004,285.78076171875,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3951110839844,285.7739562988281,1.0,0.5367204546928406,1.0,1.0,0.0,1.0,-2.7754976749420166,2.77549147605896,6.19614093011478e-06,2.1449482440948486,0.9280996322631836,0.9280996322631836,0.0,144.13961791992188,156.0,29378.517578125,0.0,1903.4642333984373,1.0,282.7798156738281,284.6969909667969,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34578.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923908829689026,1.0,0.0,0.0,3.687388181686402,3.68741226196289,9.072583679881064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.66015625,0.0,1564.420166015625,1895.4371337890625,0.0,2402.070556640625,0.91262686252594,1.0,0.0,3.0,1.0,0.0
12058200,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8612858653068542,0.4009613692760467,0.3631580770015716,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.9374580979347228,0.5112218260765076,0.485213041305542,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8312897086143494,0.3592385947704315,0.2528007626533508,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.7709075808525085,0.2848947048187256,0.2726552188396454,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.6950499415397644,0.2060737311840057,0.9415037035942078,285.74755859375,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.38897705078125,285.7455749511719,1.0,0.5383802652359009,1.0,1.0,0.0,1.0,-2.779791116714477,2.779784917831421,6.215506800799631e-06,2.1483500003814697,0.9315398335456848,0.9315398335456848,0.0,145.92388916015625,159.0,29468.994140625,0.0,1918.6661376953125,1.0,282.75787353515625,284.66326904296875,291.5595703125,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34667.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977376580238342,1.0,0.0,0.0,3.704262018203736,3.704286336898804,9.155808129435172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.57666015625,0.0,1584.26220703125,1895.4371337890625,0.0,2450.759521484375,0.9164987206459044,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8534791469573975,0.3991957008838653,0.3619581758975982,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9297024607658386,0.5123538970947266,0.4867002367973327,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.8267886638641357,0.3614023625850677,0.2545797526836395,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.7655731439590454,0.2855862379074096,0.2736813127994537,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.6896334886550903,0.2062084823846817,0.943879246711731,285.5084228515625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.36700439453125,285.5063781738281,1.0,0.5423303842544556,1.0,1.0,0.0,1.0,-2.7863705158233643,2.786364316940308,6.245360964385327e-06,2.1536178588867188,0.9370474219322203,0.9370474219322203,0.0,150.92953491210938,162.0,30261.822265625,0.0,1952.8360595703125,1.0,282.4576110839844,284.39385986328125,291.5689697265625,293.5909423828125,293.1499938964844,293.1499938964844,282.1499938964844,34983.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157973289489746,1.0,0.0,0.0,3.742897272109986,3.742922067642212,9.34779336603242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.86083984375,0.0,1631.1988525390625,1895.4371337890625,0.0,2616.679443359375,0.9253877997398376,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8534791469573975,0.3991957008838653,0.3619581758975982,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9297024607658386,0.5123538970947266,0.4867002367973327,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.8267886638641357,0.3614023625850677,0.2545797526836395,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.7655731439590454,0.2855862379074096,0.2736813127994537,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.6896334886550903,0.2062084823846817,0.943879246711731,285.5084228515625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.36700439453125,285.5063781738281,1.0,0.5423303842544556,1.0,1.0,0.0,1.0,-2.7863705158233643,2.786364316940308,6.245360964385327e-06,2.1536178588867188,0.9370474219322203,0.9370474219322203,0.0,150.92953491210938,162.0,30261.822265625,0.0,1952.8360595703125,1.0,282.4576110839844,284.39385986328125,291.5689697265625,293.5909423828125,293.1499938964844,293.1499938964844,282.1499938964844,34983.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157973289489746,1.0,0.0,0.0,3.742897272109986,3.742922067642212,9.34779336603242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.86083984375,0.0,1631.1988525390625,1895.4371337890625,0.0,2616.679443359375,0.9253877997398376,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.8457204699516296,0.3969408571720123,0.3602018058300018,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.9217961430549622,0.5128461718559265,0.4874686896800995,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8221350908279419,0.3630847632884979,0.2559515535831451,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.7600437998771667,0.2857499718666076,0.2741258144378662,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.6837648153305054,0.2057929337024688,0.9434338212013244,285.2873229980469,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2858581542969,1.0,0.5453799366950989,1.0,1.0,0.0,1.0,-2.786835193634033,2.786828994750977,6.2476619859808125e-06,2.1540775299072266,0.9396910071372986,0.9396910071372986,0.0,155.74061584472656,150.0,31131.236328125,0.0,1976.4337158203125,1.0,282.15740966796875,284.1340637207031,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35288.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285077214241028,1.0,0.0,0.0,3.770023822784424,3.7700488567352295,9.48378044540732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3525390625,0.0,1665.34912109375,1895.4371337890625,0.0,2734.55859375,0.9316887855529784,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.8457204699516296,0.3969408571720123,0.3602018058300018,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.9217961430549622,0.5128461718559265,0.4874686896800995,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8221350908279419,0.3630847632884979,0.2559515535831451,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.7600437998771667,0.2857499718666076,0.2741258144378662,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.6837648153305054,0.2057929337024688,0.9434338212013244,285.2873229980469,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2858581542969,1.0,0.5453799366950989,1.0,1.0,0.0,1.0,-2.786835193634033,2.786828994750977,6.2476619859808125e-06,2.1540775299072266,0.9396910071372986,0.9396910071372986,0.0,155.74061584472656,150.0,31131.236328125,0.0,1976.4337158203125,1.0,282.15740966796875,284.1340637207031,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35288.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285077214241028,1.0,0.0,0.0,3.770023822784424,3.7700488567352295,9.48378044540732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3525390625,0.0,1665.34912109375,1895.4371337890625,0.0,2734.55859375,0.9316887855529784,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8451806306838989,0.3957928419113159,0.3592177629470825,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9222109913825988,0.5130112171173096,0.4876767694950104,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.822902262210846,0.3638791739940643,0.256530225276947,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.760260283946991,0.28575199842453,0.2741622924804687,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.6836313605308533,0.2054885625839233,0.9422263503074646,285.13739013671875,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.1278076171875,1.0,0.544739842414856,1.0,1.0,0.0,1.0,-2.785194158554077,2.7851879596710205,6.240415586944437e-06,2.1528592109680176,0.9395322799682616,0.9395322799682616,0.0,155.5296630859375,150.0,31977.75390625,0.0,1972.80517578125,1.0,281.8980407714844,283.9385681152344,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35440.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367363214492798,1.0,0.0,0.0,3.779858350753784,3.77988338470459,9.533322895549644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.037109375,0.0,1678.15966796875,1895.4371337890625,0.0,2811.23828125,0.9339688420295716,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8462353944778442,0.3945852518081665,0.3580563366413116,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.924782395362854,0.5130856037139893,0.4876819849014282,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8251939415931702,0.3646168410778045,0.2569889724254608,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.761949896812439,0.2856893837451935,0.2740475237369537,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.684886634349823,0.2051200121641159,0.9403461217880248,285.0860595703125,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845947265625,1.0,0.5432199239730835,1.0,1.0,0.0,1.0,-2.7819600105285645,2.781953811645508,6.2259819060273e-06,2.1503827571868896,0.9398600459098816,0.9398600459098816,0.0,153.93338012695312,138.0,32078.861328125,0.0,1960.068359375,1.0,281.85711669921875,283.8847045898437,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35568.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394777774810791,1.0,0.0,0.0,3.78679633140564,3.786821603775024,9.568352652422618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.1572265625,0.0,1687.405029296875,1895.4371337890625,0.0,2836.836181640625,0.935642659664154,1.0,0.0,3.0,1.0,0.0
12058620,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8522420525550842,0.3921458721160888,0.3556825220584869,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350377917289734,0.5131196975708008,0.4875355362892151,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334283828735352,0.3660565018653869,0.2578367292881012,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7689000964164734,0.2854971289634704,0.2736689150333404,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6907229423522949,0.2043181508779525,0.9358085989952089,284.888916015625,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876342773437,1.0,0.5382652282714844,1.0,1.0,0.0,1.0,-2.7740440368652344,2.7740378379821777,6.190618933032965e-06,2.144272327423096,0.937412440776825,0.937412440776825,0.0,147.92715454101562,126.0,33050.23046875,0.0,1919.083251953125,1.0,281.55718994140625,283.6419982910156,291.6292419433594,293.8102722167969,293.1499938964844,293.1499938964844,281.25,35839.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501860499382019,1.0,0.0,0.0,3.7934935092926025,3.7935190200805664,9.602227919458528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1474609375,0.0,1697.5001220703125,1895.4371337890625,0.0,2937.013427734375,0.9373241066932678,1.0,0.0,3.0,1.0,0.0
12058680,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8522420525550842,0.3921458721160888,0.3556825220584869,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350377917289734,0.5131196975708008,0.4875355362892151,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334283828735352,0.3660565018653869,0.2578367292881012,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7689000964164734,0.2854971289634704,0.2736689150333404,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6907229423522949,0.2043181508779525,0.9358085989952089,284.888916015625,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876342773437,1.0,0.5382652282714844,1.0,1.0,0.0,1.0,-2.7740440368652344,2.7740378379821777,6.190618933032965e-06,2.144272327423096,0.937412440776825,0.937412440776825,0.0,147.92715454101562,126.0,33050.23046875,0.0,1919.083251953125,1.0,281.55718994140625,283.6419982910156,291.6292419433594,293.8102722167969,293.1499938964844,293.1499938964844,281.25,35839.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501860499382019,1.0,0.0,0.0,3.7934935092926025,3.7935190200805664,9.602227919458528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1474609375,0.0,1697.5001220703125,1895.4371337890625,0.0,2937.013427734375,0.9373241066932678,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623843789100647,0.3896675109863281,0.3531805276870727,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501732587814332,0.513001561164856,0.4871463179588318,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456067442893982,0.3674547374248504,0.2585820257663727,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796817421913147,0.2852271795272827,0.2731165587902069,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999951601028442,0.2034556418657302,0.9305073022842408,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988525390625,1.0,0.531591534614563,1.0,1.0,0.0,1.0,-2.76443099975586,2.764425039291382,6.147733984107617e-06,2.136816501617432,0.9325228929519652,0.9325228929519652,0.0,139.5543212890625,114.0,34110.34765625,0.0,1864.527587890625,1.0,281.25714111328125,283.4102478027344,291.6630554199219,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36102.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615090250968933,1.0,0.0,0.0,3.7904632091522217,3.7904887199401855,9.58689270191826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.53466796875,0.0,1695.922607421875,1895.4371337890625,0.0,3043.158447265625,0.9368125796318054,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623843789100647,0.3896675109863281,0.3531805276870727,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501732587814332,0.513001561164856,0.4871463179588318,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456067442893982,0.3674547374248504,0.2585820257663727,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796817421913147,0.2852271795272827,0.2731165587902069,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999951601028442,0.2034556418657302,0.9305073022842408,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988525390625,1.0,0.531591534614563,1.0,1.0,0.0,1.0,-2.76443099975586,2.764425039291382,6.147733984107617e-06,2.136816501617432,0.9325228929519652,0.9325228929519652,0.0,139.5543212890625,114.0,34110.34765625,0.0,1864.527587890625,1.0,281.25714111328125,283.4102478027344,291.6630554199219,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36102.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615090250968933,1.0,0.0,0.0,3.7904632091522217,3.7904887199401855,9.58689270191826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.53466796875,0.0,1695.922607421875,1895.4371337890625,0.0,3043.158447265625,0.9368125796318054,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.876399040222168,0.3871222734451294,0.3505768179893493,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.9683806896209716,0.512711763381958,0.4865508377552032,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.861710250377655,0.3687981069087982,0.2592544257640838,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.7939630746841431,0.2848770916461944,0.2724393308162689,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136413574219,0.7121503949165344,0.2025439441204071,0.9247378706932068,284.51300048828125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.51190185546875,1.0,0.5238438844680786,1.0,1.0,0.0,1.0,-2.753647804260254,2.7536416053771973,6.099769962020218e-06,2.128436326980591,0.9251502752304076,0.9251502752304076,0.0,129.82037353515625,102.0,35129.1171875,0.0,1802.15869140625,1.0,280.9571838378906,283.18194580078125,291.69451904296875,294.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,36370.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731598258018494,1.0,0.0,0.0,3.777531862258911,3.777557134628296,9.521591550765152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.78662109375,0.0,1682.602783203125,1895.4371337890625,0.0,3152.449462890625,0.9340807795524596,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.876399040222168,0.3871222734451294,0.3505768179893493,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.9683806896209716,0.512711763381958,0.4865508377552032,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.861710250377655,0.3687981069087982,0.2592544257640838,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.7939630746841431,0.2848770916461944,0.2724393308162689,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136413574219,0.7121503949165344,0.2025439441204071,0.9247378706932068,284.51300048828125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.51190185546875,1.0,0.5238438844680786,1.0,1.0,0.0,1.0,-2.753647804260254,2.7536416053771973,6.099769962020218e-06,2.128436326980591,0.9251502752304076,0.9251502752304076,0.0,129.82037353515625,102.0,35129.1171875,0.0,1802.15869140625,1.0,280.9571838378906,283.18194580078125,291.69451904296875,294.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,36370.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731598258018494,1.0,0.0,0.0,3.777531862258911,3.777557134628296,9.521591550765152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.78662109375,0.0,1682.602783203125,1895.4371337890625,0.0,3152.449462890625,0.9340807795524596,1.0,0.0,3.0,1.0,0.0
