time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058980,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.328369140625,0.8945420980453491,0.3845010101795196,0.3478782474994659,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282470703125,0.9878742694854736,0.5122398734092712,0.4857569932937622,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.8822544813156128,0.3700796067714691,0.2598630487918854,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285827636719,0.8116191625595093,0.2844419181346893,0.2716536521911621,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32891845703125,0.7261412739753723,0.2015835493803024,0.918611705303192,284.3283386230469,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.32733154296875,1.0,0.5153845548629761,1.0,1.0,0.0,1.0,-2.7418763637542725,2.741870403289795,6.0476040744106285e-06,2.1192784309387207,0.9153323769569396,0.9153323769569396,0.0,119.31552124023438,90.0,36103.65625,0.0,1735.177734375,1.0,280.6573181152344,282.95770263671875,291.72216796875,294.0914001464844,293.1499938964844,293.1499938964844,280.3500061035156,36651.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844648599624634,1.0,0.0,0.0,3.754193782806397,3.754219055175781,9.404304250892892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.05712890625,0.0,1657.223388671875,1895.4371337890625,0.0,3258.40771484375,0.9290269017219543,1.0,0.0,3.0,1.0,0.0
12059040,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.328369140625,0.8945420980453491,0.3845010101795196,0.3478782474994659,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282470703125,0.9878742694854736,0.5122398734092712,0.4857569932937622,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.8822544813156128,0.3700796067714691,0.2598630487918854,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285827636719,0.8116191625595093,0.2844419181346893,0.2716536521911621,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32891845703125,0.7261412739753723,0.2015835493803024,0.918611705303192,284.3283386230469,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.32733154296875,1.0,0.5153845548629761,1.0,1.0,0.0,1.0,-2.7418763637542725,2.741870403289795,6.0476040744106285e-06,2.1192784309387207,0.9153323769569396,0.9153323769569396,0.0,119.31552124023438,90.0,36103.65625,0.0,1735.177734375,1.0,280.6573181152344,282.95770263671875,291.72216796875,294.0914001464844,293.1499938964844,293.1499938964844,280.3500061035156,36651.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844648599624634,1.0,0.0,0.0,3.754193782806397,3.754219055175781,9.404304250892892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.05712890625,0.0,1657.223388671875,1895.4371337890625,0.0,3258.40771484375,0.9290269017219543,1.0,0.0,3.0,1.0,0.0
12059100,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1907043457031,0.905575156211853,0.3831847012042999,0.3465490639209747,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18951416015625,0.9976927638053894,0.511957049369812,0.4853364825248718,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908874511719,0.8945929408073425,0.3707147538661957,0.2601757645606994,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19244384765625,0.8214418888092041,0.2842065393924713,0.2712498009204864,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.7342426776885986,0.2010974735021591,0.915521800518036,284.1904602050781,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1814270019531,1.0,0.5109675526618958,1.0,1.0,0.0,1.0,-2.7359509468078613,2.735944986343384,6.02141653871513e-06,2.114662408828736,0.9089768528938292,0.9089768528938292,0.0,113.84102630615234,90.0,37048.4765625,0.0,1700.80078125,1.0,280.3987121582031,282.7840576171875,291.7615051269531,294.235107421875,293.1499938964844,293.1499938964844,280.3500061035156,36811.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923895359039307,1.0,0.0,0.0,3.7385811805725098,3.738606214523315,9.32624743654742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.73779296875,0.0,1640.189697265625,1895.4371337890625,0.0,3332.547119140625,0.9255971908569336,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14190673828125,0.9137495756149292,0.3817757964134216,0.3451539874076843,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1416931152344,0.9990000128746032,0.5119560956954956,0.4763466119766235,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419372558594,0.903728485107422,0.3712709844112396,0.2604603469371795,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422424316406,0.8283472061157227,0.2838936448097229,0.2708295881748199,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.142822265625,0.739986002445221,0.200548306107521,0.9124686121940612,284.141845703125,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.1399841308594,1.0,0.5059582591056824,1.0,1.0,0.0,1.0,-2.7196500301361084,2.719644069671631,5.950488230155315e-06,2.102350950241089,0.9030472040176392,0.9030472040176392,0.0,109.71170806884766,78.0,37037.984375,0.0,1657.6507568359375,1.0,280.3575439453125,282.74005126953125,291.7483825683594,294.1783142089844,293.1499938964844,293.1499938964844,280.04998779296875,36957.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953114151954651,1.0,0.0,0.0,3.719582319259644,3.71960711479187,9.23169864108786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.10546875,0.0,1619.270263671875,1895.4371337890625,0.0,3359.841552734375,0.9214709401130676,1.0,0.0,3.0,1.0,0.0
12059220,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9315146207809448,0.3788075149059295,0.3423130810260772,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389343261719,0.9990000128746032,0.5151404738426208,0.4494843184947967,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.924311637878418,0.3722584843635559,0.2609902620315552,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394836425781,0.842627763748169,0.2831391990184784,0.2699064612388611,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94012451171875,0.7520464062690735,0.1993681341409683,0.9060887694358826,283.9390869140625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.9369812011719,1.0,0.4944683313369751,1.0,1.0,0.0,1.0,-2.6758370399475098,2.675831317901612,5.760109161201399e-06,2.06838607788086,0.8879393339157104,0.8879393339157104,0.0,101.48924255371094,66.0,37726.5234375,0.0,1557.172607421875,1.0,280.057861328125,282.5163269042969,291.7686767578125,294.2467956542969,293.1499938964844,293.1499938964844,280.3500061035156,37318.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049580693244934,1.0,0.0,0.0,3.671648979187012,3.671673536300659,8.995299367597909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8525390625,0.0,1567.31494140625,1895.4371337890625,0.0,3449.75537109375,0.9109923243522644,1.0,0.0,3.0,1.0,0.0
12059280,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9315146207809448,0.3788075149059295,0.3423130810260772,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389343261719,0.9990000128746032,0.5151404738426208,0.4494843184947967,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.924311637878418,0.3722584843635559,0.2609902620315552,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394836425781,0.842627763748169,0.2831391990184784,0.2699064612388611,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94012451171875,0.7520464062690735,0.1993681341409683,0.9060887694358826,283.9390869140625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.9369812011719,1.0,0.4944683313369751,1.0,1.0,0.0,1.0,-2.6758370399475098,2.675831317901612,5.760109161201399e-06,2.06838607788086,0.8879393339157104,0.8879393339157104,0.0,101.48924255371094,66.0,37726.5234375,0.0,1557.172607421875,1.0,280.057861328125,282.5163269042969,291.7686767578125,294.2467956542969,293.1499938964844,293.1499938964844,280.3500061035156,37318.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049580693244934,1.0,0.0,0.0,3.671648979187012,3.671673536300659,8.995299367597909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8525390625,0.0,1567.31494140625,1895.4371337890625,0.0,3449.75537109375,0.9109923243522644,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0933837890625,0.9486215710639954,0.3777251243591308,0.3406909704208374,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.9990000128746032,0.5206024646759033,0.4265197217464447,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0933532714844,0.9440953731536864,0.3737859427928924,0.2616176903247833,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926208496094,0.8564780354499817,0.2831317782402038,0.2694286704063415,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0912475585937,0.7639920115470886,0.1989502757787704,0.9022207856178284,284.0934753417969,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0973815917969,1.0,0.4853323101997375,1.0,1.0,0.0,1.0,-2.641822338104248,2.6418168544769287,5.614334895653883e-06,2.041965246200561,0.8810105323791504,0.8810105323791504,0.0,94.9049835205078,66.0,36376.61328125,0.0,1480.3466796875,1.0,280.3282470703125,282.7113342285156,291.679443359375,294.0000915527344,293.1499938964844,293.1499938964844,280.3500061035156,37304.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897923231124878,1.0,0.0,0.0,3.635732650756836,3.635756731033325,8.820174457468966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.47021484375,0.0,1527.0755615234375,1895.4371337890625,0.0,3308.265380859375,0.90301775932312,1.0,0.0,3.0,1.0,0.0
12059400,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.108642578125,0.9566916227340698,0.3775481283664703,0.3403832614421844,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087341308594,0.9990000128746032,0.5234723091125488,0.4163243770599365,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108642578125,0.9531972408294678,0.3745880722999573,0.2620617747306824,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1084289550781,0.863336443901062,0.283292680978775,0.269434779882431,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10797119140625,0.7699781060218811,0.1989385932683944,0.901469349861145,284.1086730957031,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1097412109375,1.0,0.481653094291687,1.0,1.0,0.0,1.0,-2.6288392543792725,2.628833770751953,5.559190412895987e-06,2.0318825244903564,0.8780549764633179,0.8780549764633179,0.0,92.15158081054688,86.0,36210.8671875,0.0,1450.4271240234375,1.0,280.3421325683594,282.7283630371094,291.6851806640625,294.0062255859375,293.1499938964844,293.1499938964844,280.6499938964844,37304.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854594826698303,1.0,0.0,0.0,3.62216854095459,3.622192621231079,8.754485065765039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.18115234375,0.0,1512.1099853515625,1895.4371337890625,0.0,3267.720703125,0.8999786376953125,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205261230469,0.9644178152084352,0.3778052628040313,0.340256005525589,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207092285156,0.9990000128746032,0.5342221856117249,0.4066527187824249,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205261230469,0.9640628695487976,0.3782737553119659,0.2643567621707916,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199768066406,0.8710789680480957,0.2845538556575775,0.2703041732311249,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3190002441406,0.7765069603919983,0.1995798051357269,0.9028125405311584,284.320556640625,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32391357421875,1.0,0.4801235795021057,1.0,1.0,0.0,1.0,-2.6224255561828613,2.622420072555542,5.530593170988141e-06,2.0261881351470947,0.8712825775146484,0.8712825775146484,0.0,89.7671127319336,106.0,35050.11328125,0.0,1431.19873046875,1.0,280.6413269042969,282.9766540527344,291.6856689453125,293.9045104980469,293.1499938964844,293.1499938964844,280.95001220703125,37133.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620056509971619,1.0,0.0,0.0,3.578817129135132,3.578840494155884,8.546185199520551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.005859375,0.0,1463.719482421875,1895.4371337890625,0.0,3047.81689453125,0.8902178406715393,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205261230469,0.9644178152084352,0.3778052628040313,0.340256005525589,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207092285156,0.9990000128746032,0.5342221856117249,0.4066527187824249,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205261230469,0.9640628695487976,0.3782737553119659,0.2643567621707916,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199768066406,0.8710789680480957,0.2845538556575775,0.2703041732311249,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3190002441406,0.7765069603919983,0.1995798051357269,0.9028125405311584,284.320556640625,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32391357421875,1.0,0.4801235795021057,1.0,1.0,0.0,1.0,-2.6224255561828613,2.622420072555542,5.530593170988141e-06,2.0261881351470947,0.8712825775146484,0.8712825775146484,0.0,89.7671127319336,106.0,35050.11328125,0.0,1431.19873046875,1.0,280.6413269042969,282.9766540527344,291.6856689453125,293.9045104980469,293.1499938964844,293.1499938964844,280.95001220703125,37133.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620056509971619,1.0,0.0,0.0,3.578817129135132,3.578840494155884,8.546185199520551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.005859375,0.0,1463.719482421875,1895.4371337890625,0.0,3047.81689453125,0.8902178406715393,1.0,0.0,3.0,1.0,0.0
12059580,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575866699219,0.9562377333641052,0.3788435757160187,0.3411227166652679,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.9990000128746032,0.542101263999939,0.4177844822406769,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575866699219,0.9589004516601562,0.3827391266822815,0.2674083709716797,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.8651383519172668,0.2864876985549927,0.2720817327499389,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.7710873484611511,0.200894296169281,0.908511221408844,284.55767822265625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3555908203125,284.5618591308594,1.0,0.486584335565567,1.0,1.0,0.0,1.0,-2.649468183517456,2.6494624614715576,5.644643806590466e-06,2.046790838241577,0.8678683638572693,0.8678683638572693,0.0,93.15252685546876,126.0,34302.046875,0.0,1482.9013671875,1.0,280.94097900390625,283.2466735839844,291.7259826660156,293.884765625,293.1499938964844,293.1499938964844,281.25,36847.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430095314979553,1.0,0.0,0.0,3.545996189117432,3.5460193157196045,8.390151720050198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.583984375,0.0,1426.668212890625,1895.4371337890625,0.0,2869.845947265625,0.8827171921730042,1.0,0.0,3.0,1.0,0.0
12059640,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575866699219,0.9562377333641052,0.3788435757160187,0.3411227166652679,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.9990000128746032,0.542101263999939,0.4177844822406769,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575866699219,0.9589004516601562,0.3827391266822815,0.2674083709716797,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.8651383519172668,0.2864876985549927,0.2720817327499389,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.7710873484611511,0.200894296169281,0.908511221408844,284.55767822265625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3555908203125,284.5618591308594,1.0,0.486584335565567,1.0,1.0,0.0,1.0,-2.649468183517456,2.6494624614715576,5.644643806590466e-06,2.046790838241577,0.8678683638572693,0.8678683638572693,0.0,93.15252685546876,126.0,34302.046875,0.0,1482.9013671875,1.0,280.94097900390625,283.2466735839844,291.7259826660156,293.884765625,293.1499938964844,293.1499938964844,281.25,36847.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430095314979553,1.0,0.0,0.0,3.545996189117432,3.5460193157196045,8.390151720050198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.583984375,0.0,1426.668212890625,1895.4371337890625,0.0,2869.845947265625,0.8827171921730042,1.0,0.0,3.0,1.0,0.0
12059700,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.9473877549171448,0.3795287907123565,0.3417498767375946,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.9990000128746032,0.5445764660835266,0.4293454885482788,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.951705038547516,0.3851514458656311,0.2690982818603515,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.8585054874420166,0.2876089811325073,0.2731778919696808,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7651426196098328,0.2016872465610504,0.9123191833496094,284.723388671875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651428222656,284.736083984375,1.0,0.4921498596668243,1.0,1.0,0.0,1.0,-2.672028064727783,2.6720223426818848,5.7410088629694656e-06,2.064136981964112,0.8679175972938538,0.8679175972938538,0.0,96.56275177001952,126.0,33651.20703125,0.0,1529.4478759765625,1.0,281.1956787109375,283.44842529296875,291.72393798828125,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36664.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334091305732727,1.0,0.0,0.0,3.5341711044311523,3.534194231033325,8.334287144862174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01953125,0.0,1412.898193359375,1895.4371337890625,0.0,2780.20361328125,0.8799960017204285,1.0,0.0,3.0,1.0,0.0
12059760,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.9363749623298644,0.3803552687168121,0.342596024274826,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.9990000128746032,0.546114981174469,0.44385626912117,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9423786401748656,0.3877020180225372,0.2709462940692901,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8505465388298035,0.2888429760932922,0.2744434773921966,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7580080032348633,0.2025628834962844,0.9167670011520386,284.80517578125,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.8097229003906,1.0,0.4989718198776245,1.0,1.0,0.0,1.0,-2.699560165405273,2.699554443359375,5.859817974851467e-06,2.0853536128997803,0.8678295612335205,0.8678295612335205,0.0,100.9280776977539,146.0,33811.0390625,0.0,1588.1812744140625,1.0,281.2408142089844,283.5257873535156,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36491.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301382660865784,1.0,0.0,0.0,3.526450634002685,3.52647352218628,8.297913609567331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.19873046875,0.0,1403.559814453125,1895.4371337890625,0.0,2749.73291015625,0.8781117796897888,1.0,0.0,3.0,1.0,0.0
12059820,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103350043296814,0.382191002368927,0.3444981873035431,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9990000128746032,0.5464457273483276,0.4802182912826538,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191460609436036,0.3930171132087707,0.2748354077339172,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8322732448577881,0.291480541229248,0.2772160768508911,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7416474223136902,0.204401895403862,0.9265097379684448,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.36151123046875,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765245199203491,2.7652390003204346,6.148407010186929e-06,2.136075735092163,0.8711447715759277,0.8711447715759277,0.0,112.28997802734376,164.0,33449.0859375,0.0,1737.295654296875,1.0,281.54058837890625,283.80419921875,291.8134765625,293.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36099.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219712376594543,1.0,0.0,0.0,3.5216264724731445,3.5216493606567383,8.275226832665794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.20263671875,0.0,1395.6971435546875,1895.4371337890625,0.0,2673.84130859375,0.8767477869987488,1.0,0.0,3.0,1.0,0.0
12059880,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103350043296814,0.382191002368927,0.3444981873035431,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9990000128746032,0.5464457273483276,0.4802182912826538,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191460609436036,0.3930171132087707,0.2748354077339172,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8322732448577881,0.291480541229248,0.2772160768508911,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7416474223136902,0.204401895403862,0.9265097379684448,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.36151123046875,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765245199203491,2.7652390003204346,6.148407010186929e-06,2.136075735092163,0.8711447715759277,0.8711447715759277,0.0,112.28997802734376,164.0,33449.0859375,0.0,1737.295654296875,1.0,281.54058837890625,283.80419921875,291.8134765625,293.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36099.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219712376594543,1.0,0.0,0.0,3.5216264724731445,3.5216493606567383,8.275226832665794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.20263671875,0.0,1395.6971435546875,1895.4371337890625,0.0,2673.84130859375,0.8767477869987488,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8840786814689636,0.3842341005802154,0.3467413783073425,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.9955604076385498,0.5438317060470581,0.5161994099617004,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.8944427371025085,0.3985846042633056,0.2790171205997467,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.8117046356201172,0.294290691614151,0.2803138792514801,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.723686933517456,0.2063064575195312,0.9372966885566713,285.3002014160156,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.3035888671875,1.0,0.5338602662086487,1.0,1.0,0.0,1.0,-2.832029342651367,2.8320229053497314,6.451373337768018e-06,2.1887521743774414,0.877711296081543,0.877711296081543,0.0,127.0940399169922,182.0,33092.4140625,0.0,1912.0350341796875,1.0,281.8406066894531,284.0755310058594,291.8414306640625,293.9280090332031,293.1499938964844,293.1499938964844,282.1499938964844,35701.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165531158447266,1.0,0.0,0.0,3.531774044036865,3.531796932220459,8.322985536324268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7001953125,0.0,1403.4112548828125,1895.4371337890625,0.0,2623.66650390625,0.8787097930908203,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8840786814689636,0.3842341005802154,0.3467413783073425,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.9955604076385498,0.5438317060470581,0.5161994099617004,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.8944427371025085,0.3985846042633056,0.2790171205997467,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.8117046356201172,0.294290691614151,0.2803138792514801,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.723686933517456,0.2063064575195312,0.9372966885566713,285.3002014160156,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.3035888671875,1.0,0.5338602662086487,1.0,1.0,0.0,1.0,-2.832029342651367,2.8320229053497314,6.451373337768018e-06,2.1887521743774414,0.877711296081543,0.877711296081543,0.0,127.0940399169922,182.0,33092.4140625,0.0,1912.0350341796875,1.0,281.8406066894531,284.0755310058594,291.8414306640625,293.9280090332031,293.1499938964844,293.1499938964844,282.1499938964844,35701.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165531158447266,1.0,0.0,0.0,3.531774044036865,3.531796932220459,8.322985536324268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7001953125,0.0,1403.4112548828125,1895.4371337890625,0.0,2623.66650390625,0.8787097930908203,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.8517972230911255,0.3861822485923767,0.3492461442947387,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.96063494682312,0.5436527729034424,0.5157673358917236,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.8637716174125671,0.4041431844234466,0.2834538221359253,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.7827341556549072,0.2970309257507324,0.2836909890174866,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.6983293294906616,0.2081046998500824,0.949131965637207,285.5098876953125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5121765136719,1.0,0.5504521131515503,1.0,1.0,0.0,1.0,-2.8590474128723145,2.8590409755706787,6.574180588359013e-06,2.209240198135376,0.8868493437767029,0.8868493437767029,0.0,147.89842224121094,200.0,32444.185546875,0.0,2056.303466796875,1.0,282.1407775878906,284.3179931640625,291.8524780273437,293.9096984863281,293.1499938964844,293.1499938964844,282.45001220703125,35349.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114724159240723,1.0,0.0,0.0,3.555356502532959,3.5553793907165527,8.434504934484721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.59619140625,0.0,1425.65771484375,1895.4371337890625,0.0,2576.759033203125,0.883699893951416,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.8517972230911255,0.3861822485923767,0.3492461442947387,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.96063494682312,0.5436527729034424,0.5157673358917236,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.8637716174125671,0.4041431844234466,0.2834538221359253,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.7827341556549072,0.2970309257507324,0.2836909890174866,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.6983293294906616,0.2081046998500824,0.949131965637207,285.5098876953125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5121765136719,1.0,0.5504521131515503,1.0,1.0,0.0,1.0,-2.8590474128723145,2.8590409755706787,6.574180588359013e-06,2.209240198135376,0.8868493437767029,0.8868493437767029,0.0,147.89842224121094,200.0,32444.185546875,0.0,2056.303466796875,1.0,282.1407775878906,284.3179931640625,291.8524780273437,293.9096984863281,293.1499938964844,293.1499938964844,282.45001220703125,35349.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114724159240723,1.0,0.0,0.0,3.555356502532959,3.5553793907165527,8.434504934484721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.59619140625,0.0,1425.65771484375,1895.4371337890625,0.0,2576.759033203125,0.883699893951416,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.8297710418701172,0.3882099986076355,0.3517171740531921,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9307689666748048,0.5462775230407715,0.5184786915779114,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.8431745767593384,0.409840852022171,0.287913978099823,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.7623606324195862,0.2998313903808594,0.287035197019577,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.6792857646942139,0.2099799960851669,0.9608662128448486,285.71783447265625,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71990966796875,1.0,0.5662530064582825,1.0,1.0,0.0,1.0,-2.888757705688477,2.8887507915496826,6.711487458233023e-06,2.232182264328003,0.8987559676170349,0.8987559676170349,0.0,167.51101684570312,188.0,31885.380859375,0.0,2202.5986328125,1.0,282.4410400390625,284.5599975585937,291.852294921875,293.8774108886719,293.1499938964844,293.1499938964844,282.75,35032.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052979707717896,1.0,0.0,0.0,3.590739727020264,3.590763092041016,8.603222454439674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.38232421875,0.0,1461.11328125,1895.4371337890625,0.0,2519.96142578125,0.8913698792457581,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.8297710418701172,0.3882099986076355,0.3517171740531921,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9307689666748048,0.5462775230407715,0.5184786915779114,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.8431745767593384,0.409840852022171,0.287913978099823,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.7623606324195862,0.2998313903808594,0.287035197019577,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.6792857646942139,0.2099799960851669,0.9608662128448486,285.71783447265625,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71990966796875,1.0,0.5662530064582825,1.0,1.0,0.0,1.0,-2.888757705688477,2.8887507915496826,6.711487458233023e-06,2.232182264328003,0.8987559676170349,0.8987559676170349,0.0,167.51101684570312,188.0,31885.380859375,0.0,2202.5986328125,1.0,282.4410400390625,284.5599975585937,291.852294921875,293.8774108886719,293.1499938964844,293.1499938964844,282.75,35032.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052979707717896,1.0,0.0,0.0,3.590739727020264,3.590763092041016,8.603222454439674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.38232421875,0.0,1461.11328125,1895.4371337890625,0.0,2519.96142578125,0.8913698792457581,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.8258886933326721,0.3892644643783569,0.352756530046463,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86639404296875,0.92537921667099,0.5479991436004639,0.5201112031936646,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.8403007984161377,0.4127461910247803,0.2900089919567108,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.7591196298599243,0.3012562394142151,0.288508802652359,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.6761927604675293,0.2109479904174804,0.9658509492874146,285.86541748046875,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3581237792969,285.874755859375,1.0,0.5701822638511658,1.0,1.0,0.0,1.0,-2.902254343032837,2.902247667312622,6.774479516025167e-06,2.2426693439483643,0.906248152256012,0.906248152256012,0.0,172.15780639648438,188.0,31230.931640625,0.0,2248.90478515625,1.0,282.69732666015625,284.744384765625,291.8228759765625,293.76300048828125,293.1499938964844,293.1499938964844,282.75,34879.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993884682655334,1.0,0.0,0.0,3.6121902465820312,3.612213611602783,8.706318226359144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.95556640625,0.0,1483.2100830078125,1895.4371337890625,0.0,2465.835205078125,0.8960901498794556,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.8254538774490356,0.3904247581958771,0.3538351953029632,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.9249148368835448,0.5499282479286194,0.5219134092330933,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.8409677147865295,0.4157528877258301,0.2921230494976043,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.7591814398765564,0.3027527928352356,0.2899538278579712,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.676237940788269,0.2119846940040588,0.9706306457519532,285.9188842773437,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9205017089844,1.0,0.5726728439331055,1.0,1.0,0.0,1.0,-2.915740728378296,2.915733814239502,6.837588443886489e-06,2.253091812133789,0.913306713104248,0.913306713104248,0.0,173.78903198242188,176.0,31288.8046875,0.0,2280.597412109375,1.0,282.7415466308594,284.7953186035156,291.8475952148437,293.8388977050781,293.1499938964844,293.1499938964844,282.45001220703125,34760.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985231280326843,1.0,0.0,0.0,3.636341571807861,3.636365175247192,8.82312917838135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.55615234375,0.0,1508.7855224609375,1895.4371337890625,0.0,2457.93017578125,0.9013784527778624,1.0,0.0,3.0,1.0,0.0
12060420,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.8280770182609558,0.3908925354480743,0.3547297716140747,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391052246094,0.92942875623703,0.5521259307861328,0.5244271755218506,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.8461451530456543,0.4202662110328674,0.2955456674098968,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396240234375,0.7629187107086182,0.3046888411045074,0.2920495569705963,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.6797448992729187,0.2132852971553802,0.977351188659668,285.7392883300781,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.73760986328125,1.0,0.5741099715232849,1.0,1.0,0.0,1.0,-2.9345648288726807,2.9345579147338867,6.926529295014916e-06,2.2677996158599854,0.9224266409873962,0.9224266409873962,0.0,172.73629760742188,164.0,32402.48046875,0.0,2308.590087890625,1.0,282.457763671875,284.566162109375,291.9495849609375,294.08074951171875,293.1499938964844,293.1499938964844,282.1499938964844,34858.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216800093650818,1.0,0.0,0.0,3.679696559906006,3.679720640182495,9.034773711391608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.7373046875,0.0,1557.845703125,1895.4371337890625,0.0,2671.140380859375,0.9111332297325134,1.0,0.0,3.0,1.0,0.0
12060480,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.8280770182609558,0.3908925354480743,0.3547297716140747,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391052246094,0.92942875623703,0.5521259307861328,0.5244271755218506,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.8461451530456543,0.4202662110328674,0.2955456674098968,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396240234375,0.7629187107086182,0.3046888411045074,0.2920495569705963,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.6797448992729187,0.2132852971553802,0.977351188659668,285.7392883300781,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.73760986328125,1.0,0.5741099715232849,1.0,1.0,0.0,1.0,-2.9345648288726807,2.9345579147338867,6.926529295014916e-06,2.2677996158599854,0.9224266409873962,0.9224266409873962,0.0,172.73629760742188,164.0,32402.48046875,0.0,2308.590087890625,1.0,282.457763671875,284.566162109375,291.9495849609375,294.08074951171875,293.1499938964844,293.1499938964844,282.1499938964844,34858.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216800093650818,1.0,0.0,0.0,3.679696559906006,3.679720640182495,9.034773711391608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.7373046875,0.0,1557.845703125,1895.4371337890625,0.0,2671.140380859375,0.9111332297325134,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.8316788673400879,0.3900711834430694,0.3541354537010193,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.935544729232788,0.5526407957077026,0.5250806212425232,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.852147102355957,0.422859251499176,0.2974265813827514,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.7675349116325378,0.3053741455078125,0.2927739918231964,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.6839514970779419,0.2136078476905822,0.979017436504364,285.544677734375,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5411682128906,1.0,0.5725887417793274,1.0,1.0,0.0,1.0,-2.9397804737091064,2.9397735595703125,6.951319846848492e-06,2.2718944549560547,0.9271200895309448,0.9271200895309448,0.0,169.38043212890625,164.0,33391.1328125,0.0,2301.02978515625,1.0,282.16650390625,284.3256225585937,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35033.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429027199745178,1.0,0.0,0.0,3.70869493484497,3.708719253540039,9.177734341392352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.48779296875,0.0,1592.1041259765625,1895.4371337890625,0.0,2868.846923828125,0.9177418947219848,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8327644467353821,0.3898199200630188,0.3538587391376495,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.9373511075973512,0.5527000427246094,0.5250943303108215,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.8538771867752075,0.4234604239463806,0.2978076040744781,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.7688769698143005,0.3054845035076141,0.292845219373703,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.6851533055305481,0.2136278748512268,0.9789753556251526,285.5315856933594,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487854003906,285.52960205078125,1.0,0.5719172358512878,1.0,1.0,0.0,1.0,-2.939958333969116,2.9399514198303223,6.9521493060165085e-06,2.272026777267456,0.9285093545913696,0.9285093545913696,0.0,168.27781677246094,152.0,33420.25,0.0,2295.816162109375,1.0,282.1578674316406,284.31182861328125,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35062.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454447984695435,1.0,0.0,0.0,3.715271234512329,3.715295791625977,9.210311873175668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.51416015625,0.0,1599.864990234375,1895.4371337890625,0.0,2892.625732421875,0.919246256351471,1.0,0.0,3.0,1.0,0.0
12060660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.8397930860519409,0.3880821466445923,0.3521727621555328,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.9483993649482728,0.5524110794067383,0.5247287154197693,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.8643856048583984,0.4260112643241882,0.2994725108146667,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.777127742767334,0.3056213855743408,0.2928396463394165,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.6924428343772888,0.2133551687002182,0.9770889282226562,285.3192138671875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265686035156,285.317138671875,1.0,0.567277193069458,1.0,1.0,0.0,1.0,-2.937225580215454,2.93721866607666,6.939167633390753e-06,2.269887208938598,0.9317151308059692,0.9317151308059692,0.0,161.3662109375,140.0,34355.4453125,0.0,2256.34521484375,1.0,281.85760498046875,284.0560913085937,291.90557861328125,294.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,35308.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634930849075317,1.0,0.0,0.0,3.741718292236328,3.741743087768554,9.341905524706816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.2021484375,0.0,1632.3165283203125,1895.4371337890625,0.0,3061.769287109375,0.9253450036048888,1.0,0.0,3.0,1.0,0.0
12060720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.8397930860519409,0.3880821466445923,0.3521727621555328,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.9483993649482728,0.5524110794067383,0.5247287154197693,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.8643856048583984,0.4260112643241882,0.2994725108146667,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.777127742767334,0.3056213855743408,0.2928396463394165,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.6924428343772888,0.2133551687002182,0.9770889282226562,285.3192138671875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265686035156,285.317138671875,1.0,0.567277193069458,1.0,1.0,0.0,1.0,-2.937225580215454,2.93721866607666,6.939167633390753e-06,2.269887208938598,0.9317151308059692,0.9317151308059692,0.0,161.3662109375,140.0,34355.4453125,0.0,2256.34521484375,1.0,281.85760498046875,284.0560913085937,291.90557861328125,294.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,35308.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634930849075317,1.0,0.0,0.0,3.741718292236328,3.741743087768554,9.341905524706816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.2021484375,0.0,1632.3165283203125,1895.4371337890625,0.0,3061.769287109375,0.9253450036048888,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8493701219558716,0.3860301077365875,0.3500891625881195,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9620133638381958,0.5516284704208374,0.5237714648246765,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.877871036529541,0.4282231330871582,0.300815999507904,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.787803053855896,0.3053829371929168,0.2923643887042999,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7017046809196472,0.2127155065536499,0.9730282425880432,285.112060546875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10992431640625,1.0,0.5610092282295227,1.0,1.0,0.0,1.0,-2.929736614227295,2.929729700088501,6.903638222865993e-06,2.264016628265381,0.932205617427826,0.932205617427826,0.0,152.75730895996094,128.0,35349.1796875,0.0,2200.18505859375,1.0,281.5574645996094,283.80914306640625,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35566.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877748429775238,1.0,0.0,0.0,3.758563756942749,3.758588790893554,9.426209999219282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.884765625,0.0,1654.0,1895.4371337890625,0.0,3195.47607421875,0.9292975068092346,1.0,0.0,3.0,1.0,0.0
