time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8493701219558716,0.3860301077365875,0.3500891625881195,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9620133638381958,0.5516284704208374,0.5237714648246765,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.877871036529541,0.4282231330871582,0.300815999507904,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.787803053855896,0.3053829371929168,0.2923643887042999,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7017046809196472,0.2127155065536499,0.9730282425880432,285.112060546875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10992431640625,1.0,0.5610092282295227,1.0,1.0,0.0,1.0,-2.929736614227295,2.929729700088501,6.903638222865993e-06,2.264016628265381,0.932205617427826,0.932205617427826,0.0,152.75730895996094,128.0,35349.1796875,0.0,2200.18505859375,1.0,281.5574645996094,283.80914306640625,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35566.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877748429775238,1.0,0.0,0.0,3.758563756942749,3.758588790893554,9.426209999219282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.884765625,0.0,1654.0,1895.4371337890625,0.0,3195.47607421875,0.9292975068092346,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8553137183189392,0.3849368691444397,0.3490021526813507,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9696353077888488,0.5511122345924377,0.523185133934021,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8859010338783264,0.4292501807212829,0.3014399111270904,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.794185996055603,0.3051769733428955,0.2920360863208771,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.70718914270401,0.2123125046491623,0.9705445766448976,284.9607238769531,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.951416015625,1.0,0.5574520826339722,1.0,1.0,0.0,1.0,-2.925096273422241,2.925089359283448,6.88166028339765e-06,2.260375022888184,0.9308463335037231,0.9308463335037231,0.0,147.96376037597656,128.0,36247.0078125,0.0,2168.22509765625,1.0,281.2983703613281,283.6190490722656,291.8772277832031,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35711.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866778016090393,1.0,0.0,0.0,3.763427495956421,3.7634527683258057,9.450622542317432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.701171875,0.0,1660.8326416015625,1895.4371337890625,0.0,3279.125,0.9304541349411012,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617427349090576,0.383760392665863,0.3477635383605957,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772839546203612,0.5504726767539978,0.5224102139472961,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944669961929321,0.4301945567131042,0.3019541501998901,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009830117225647,0.3048920929431915,0.2915925681591034,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7128742337226868,0.2118403017520904,0.9676162004470824,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9015197753906,1.0,0.5536453723907471,1.0,1.0,0.0,1.0,-2.919242143630981,2.9192354679107666,6.854012553958455e-06,2.255793809890747,0.9299063086509703,0.9299063086509703,0.0,143.04725646972656,116.0,36275.16015625,0.0,2133.675537109375,1.0,281.2572326660156,283.5634155273437,291.834716796875,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35835.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903505802154541,1.0,0.0,0.0,3.765447854995728,3.765473127365112,9.46077193475503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.2919921875,0.0,1664.177001953125,1895.4371337890625,0.0,3313.486083984375,0.9310187697410583,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.8772996068000793,0.3813090026378631,0.3452448844909668,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.9931553602218628,0.5489808320999146,0.5207050442695618,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.9150257706642152,0.4319663345813751,0.3029294908046722,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958923339844,0.8163451552391052,0.3042040765285492,0.290600061416626,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.7252557873725891,0.210798442363739,0.961276113986969,284.6954650878906,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455080270767212,1.0,1.0,0.0,1.0,-2.9065253734588623,2.9065186977386475,6.794122327846708e-06,2.2458322048187256,0.9248299598693848,0.9248299598693848,0.0,132.6608123779297,104.0,37136.59765625,0.0,2060.53955078125,1.0,280.95733642578125,283.3202514648437,291.80181884765625,294.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,36115.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90199214220047,1.0,0.0,0.0,3.761986494064331,3.7620115280151367,9.443386375096452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.6123046875,0.0,1662.257568359375,1895.4371337890625,0.0,3422.147216796875,0.9304229617118835,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.8772996068000793,0.3813090026378631,0.3452448844909668,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.9931553602218628,0.5489808320999146,0.5207050442695618,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.9150257706642152,0.4319663345813751,0.3029294908046722,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958923339844,0.8163451552391052,0.3042040765285492,0.290600061416626,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.7252557873725891,0.210798442363739,0.961276113986969,284.6954650878906,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455080270767212,1.0,1.0,0.0,1.0,-2.9065253734588623,2.9065186977386475,6.794122327846708e-06,2.2458322048187256,0.9248299598693848,0.9248299598693848,0.0,132.6608123779297,104.0,37136.59765625,0.0,2060.53955078125,1.0,280.95733642578125,283.3202514648437,291.80181884765625,294.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,36115.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90199214220047,1.0,0.0,0.0,3.761986494064331,3.7620115280151367,9.443386375096452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.6123046875,0.0,1662.257568359375,1895.4371337890625,0.0,3422.147216796875,0.9304229617118835,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809875488281,0.8914999961853027,0.3786459565162658,0.3426336944103241,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.9990000128746032,0.5478588342666626,0.5070852637290955,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48077392578125,0.9356620907783508,0.4335139095783233,0.3038225769996643,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813537597656,0.8294130563735962,0.3033038079738617,0.2895022332668304,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822082519531,0.7360059022903442,0.2095946073532104,0.9546350240707396,284.4808044433594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4778747558594,1.0,0.5360787510871887,1.0,1.0,0.0,1.0,-2.878809690475464,2.878803014755249,6.665417004114715e-06,2.224528312683105,0.9168757796287536,0.9168757796287536,0.0,123.66796112060548,92.0,37816.40234375,0.0,1970.2452392578125,1.0,280.65740966796875,283.073486328125,291.7663879394531,294.2637023925781,293.1499938964844,293.1499938964844,280.3500061035156,36415.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127827882766724,1.0,0.0,0.0,3.74753212928772,3.747557163238525,9.370958196086576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.48974609375,0.0,1647.600341796875,1895.4371337890625,0.0,3522.410888671875,0.9273725748062134,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809875488281,0.8914999961853027,0.3786459565162658,0.3426336944103241,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.9990000128746032,0.5478588342666626,0.5070852637290955,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48077392578125,0.9356620907783508,0.4335139095783233,0.3038225769996643,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813537597656,0.8294130563735962,0.3033038079738617,0.2895022332668304,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822082519531,0.7360059022903442,0.2095946073532104,0.9546350240707396,284.4808044433594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4778747558594,1.0,0.5360787510871887,1.0,1.0,0.0,1.0,-2.878809690475464,2.878803014755249,6.665417004114715e-06,2.224528312683105,0.9168757796287536,0.9168757796287536,0.0,123.66796112060548,92.0,37816.40234375,0.0,1970.2452392578125,1.0,280.65740966796875,283.073486328125,291.7663879394531,294.2637023925781,293.1499938964844,293.1499938964844,280.3500061035156,36415.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127827882766724,1.0,0.0,0.0,3.74753212928772,3.747557163238525,9.370958196086576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.48974609375,0.0,1647.600341796875,1895.4371337890625,0.0,3522.410888671875,0.9273725748062134,1.0,0.0,3.0,1.0,0.0
12061260,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542419433594,0.9050939083099364,0.3756991028785705,0.3398108184337616,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538452148437,0.9990000128746032,0.5500438213348389,0.4812880158424377,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540283203125,0.9550078511238098,0.4347754120826721,0.3045500516891479,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.254638671875,0.84189373254776,0.3021541833877563,0.2882092595100403,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25555419921875,0.7463251948356628,0.208188846707344,0.9472893476486206,284.2540588378906,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2290344238281,284.2509460449219,1.0,0.5247435569763184,1.0,1.0,0.0,1.0,-2.834912776947021,2.8349063396453857,6.463333193096332e-06,2.190444231033325,0.905798077583313,0.905798077583313,0.0,115.1787338256836,95.0,38273.33203125,0.0,1858.375,1.0,280.3575439453125,282.82049560546875,291.7238464355469,294.2535705566406,293.1499938964844,293.1499938964844,280.04998779296875,36755.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921763002872467,1.0,0.0,0.0,3.720551252365112,3.720576047897339,9.23650929962605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.94873046875,0.0,1618.8466796875,1895.4371337890625,0.0,3605.41943359375,0.92154723405838,1.0,0.0,3.0,1.0,0.0
12061320,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542419433594,0.9050939083099364,0.3756991028785705,0.3398108184337616,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538452148437,0.9990000128746032,0.5500438213348389,0.4812880158424377,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540283203125,0.9550078511238098,0.4347754120826721,0.3045500516891479,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.254638671875,0.84189373254776,0.3021541833877563,0.2882092595100403,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25555419921875,0.7463251948356628,0.208188846707344,0.9472893476486206,284.2540588378906,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2290344238281,284.2509460449219,1.0,0.5247435569763184,1.0,1.0,0.0,1.0,-2.834912776947021,2.8349063396453857,6.463333193096332e-06,2.190444231033325,0.905798077583313,0.905798077583313,0.0,115.1787338256836,95.0,38273.33203125,0.0,1858.375,1.0,280.3575439453125,282.82049560546875,291.7238464355469,294.2535705566406,293.1499938964844,293.1499938964844,280.04998779296875,36755.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921763002872467,1.0,0.0,0.0,3.720551252365112,3.720576047897339,9.23650929962605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.94873046875,0.0,1618.8466796875,1895.4371337890625,0.0,3605.41943359375,0.92154723405838,1.0,0.0,3.0,1.0,0.0
12061380,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9132066369056702,0.3726154565811157,0.3369353413581848,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369567871094,0.9990000128746032,0.5540211200714111,0.4657365381717682,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.9666935205459596,0.435880035161972,0.3052259683609009,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.8494970202445984,0.300865888595581,0.2868706285953522,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.7523314356803894,0.2067012786865234,0.9399555921554564,284.037109375,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2278137207031,284.0348815917969,1.0,0.5175625085830688,1.0,1.0,0.0,1.0,-2.803133249282837,2.8031270503997803,6.318170107988408e-06,2.16540002822876,0.8918689489364624,0.8918689489364624,0.0,110.0290985107422,113.0,38776.36328125,0.0,1784.141845703125,1.0,280.0578308105469,282.57965087890625,291.68023681640625,294.2381896972656,293.1499938964844,293.1499938964844,280.3500061035156,37130.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290288090705872,1.0,0.0,0.0,3.679596900939941,3.679621458053589,9.034285426423594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.97509765625,0.0,1574.8709716796875,1895.4371337890625,0.0,3672.23583984375,0.912636935710907,1.0,0.0,3.0,1.0,0.0
12061440,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9132066369056702,0.3726154565811157,0.3369353413581848,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369567871094,0.9990000128746032,0.5540211200714111,0.4657365381717682,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.9666935205459596,0.435880035161972,0.3052259683609009,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.8494970202445984,0.300865888595581,0.2868706285953522,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382385253906,0.7523314356803894,0.2067012786865234,0.9399555921554564,284.037109375,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2278137207031,284.0348815917969,1.0,0.5175625085830688,1.0,1.0,0.0,1.0,-2.803133249282837,2.8031270503997803,6.318170107988408e-06,2.16540002822876,0.8918689489364624,0.8918689489364624,0.0,110.0290985107422,113.0,38776.36328125,0.0,1784.141845703125,1.0,280.0578308105469,282.57965087890625,291.68023681640625,294.2381896972656,293.1499938964844,293.1499938964844,280.3500061035156,37130.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290288090705872,1.0,0.0,0.0,3.679596900939941,3.679621458053589,9.034285426423594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.97509765625,0.0,1574.8709716796875,1895.4371337890625,0.0,3672.23583984375,0.912636935710907,1.0,0.0,3.0,1.0,0.0
12061500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600646972656,0.9118818044662476,0.3716910481452942,0.3357731699943542,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1612548828125,0.9990000128746032,0.5560625195503235,0.465927243232727,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607971191406,0.9671181440353394,0.4369771182537079,0.3057538866996765,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588439941406,0.8489159345626831,0.3005567193031311,0.2863779962062835,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557922363281,0.751483678817749,0.2062143981456756,0.9370537400245668,284.1605834960937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2326354980469,284.1694641113281,1.0,0.5172813534736633,1.0,1.0,0.0,1.0,-2.798494338989258,2.798488140106201,6.296402261796175e-06,2.161415338516236,0.8877259492874146,0.8877259492874146,0.0,109.88502502441406,113.0,37740.41796875,0.0,1776.3480224609375,1.0,280.3017578125,282.74957275390625,291.5757751464844,293.97247314453125,293.1499938964844,293.1499938964844,280.3500061035156,37138.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182799458503724,1.0,0.0,0.0,3.657588243484497,3.657612562179565,8.926535315367801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.02294921875,0.0,1550.162841796875,1895.4371337890625,0.0,3573.2763671875,0.9077919125556946,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.9085687398910522,0.3713565170764923,0.3353033363819122,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.9990000128746032,0.5578076839447021,0.4698735177516937,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9654600620269777,0.4386051595211029,0.3067660331726074,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123413085937,0.8465896248817444,0.3006426393985748,0.2863408625125885,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.211669921875,0.7491505146026611,0.206047922372818,0.9358680844306946,284.21270751953125,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2400207519531,284.2147521972656,1.0,0.5187517404556274,1.0,1.0,0.0,1.0,-2.8024046421051025,2.802398443222046,6.313488029263681e-06,2.1641957759857178,0.8833864331245422,0.8833864331245422,0.0,111.00596618652344,131.0,37566.45703125,0.0,1787.71435546875,1.0,280.34234619140625,282.8069152832031,291.5495300292969,293.9566345214844,293.1499938964844,293.1499938964844,280.6499938964844,37112.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104559421539308,1.0,0.0,0.0,3.637214422225952,3.6372385025024414,8.827365718389046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.6484375,0.0,1527.28759765625,1895.4371337890625,0.0,3500.8349609375,0.9032012224197388,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42449951171875,0.8974260687828064,0.3715798854827881,0.3354101181030273,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248962402344,0.9990000128746032,0.5595949292182922,0.4869108498096466,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247436523437,0.9565973281860352,0.4426986277103424,0.3095431625843048,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.8378360271453857,0.3015482723712921,0.2871378362178802,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232788085937,0.7410731315612793,0.2063513100147247,0.9370995759963988,284.4246826171875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.427490234375,1.0,0.5260576009750366,1.0,1.0,0.0,1.0,-2.8287627696990967,2.828756332397461,6.432069767470239e-06,2.1842150688171387,0.8780518770217896,0.8780518770217896,0.0,116.33138275146484,134.0,36593.37109375,0.0,1854.305908203125,1.0,280.6415100097656,283.065185546875,291.50311279296875,293.8246154785156,293.1499938964844,293.1499938964844,280.95001220703125,36936.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891451358795166,1.0,0.0,0.0,3.6013946533203125,3.601418256759644,8.654355383441725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.388671875,0.0,1486.6746826171875,1895.4371337890625,0.0,3323.778076171875,0.8951041102409363,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42449951171875,0.8974260687828064,0.3715798854827881,0.3354101181030273,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248962402344,0.9990000128746032,0.5595949292182922,0.4869108498096466,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247436523437,0.9565973281860352,0.4426986277103424,0.3095431625843048,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.8378360271453857,0.3015482723712921,0.2871378362178802,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232788085937,0.7410731315612793,0.2063513100147247,0.9370995759963988,284.4246826171875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.427490234375,1.0,0.5260576009750366,1.0,1.0,0.0,1.0,-2.8287627696990967,2.828756332397461,6.432069767470239e-06,2.1842150688171387,0.8780518770217896,0.8780518770217896,0.0,116.33138275146484,134.0,36593.37109375,0.0,1854.305908203125,1.0,280.6415100097656,283.065185546875,291.50311279296875,293.8246154785156,293.1499938964844,293.1499938964844,280.95001220703125,36936.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891451358795166,1.0,0.0,0.0,3.6013946533203125,3.601418256759644,8.654355383441725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.388671875,0.0,1486.6746826171875,1895.4371337890625,0.0,3323.778076171875,0.8951041102409363,1.0,0.0,3.0,1.0,0.0
12061740,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.8905331492424011,0.3723041117191314,0.3360520601272583,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6276550292969,0.9990000128746032,0.5597673058509827,0.4989200830459595,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.9513716101646424,0.4468357861042022,0.3124057948589325,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62677001953125,0.8325893878936768,0.302842378616333,0.2883636057376861,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.625732421875,0.7362759113311768,0.2070602774620056,0.9403772354125975,284.6273803710937,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.6304626464844,1.0,0.5316460132598877,1.0,1.0,0.0,1.0,-2.8528308868408203,2.852824449539185,6.542139544762904e-06,2.202867269515991,0.8759447336196899,0.8759447336196899,0.0,120.4059829711914,134.0,35640.69921875,0.0,1912.2720947265625,1.0,280.9364929199219,283.3113708496094,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36699.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772333264350891,1.0,0.0,0.0,3.577899932861328,3.577923536300659,8.541805414097325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.06494140625,0.0,1459.5556640625,1895.4371337890625,0.0,3190.64697265625,0.889710545539856,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.889786422252655,0.3723972141742706,0.3361678421497345,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349182128906,0.9990000128746032,0.5597584247589111,0.5003142356872559,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.9508591890335084,0.4473984837532043,0.3128187656402588,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.8320412635803223,0.3030279278755188,0.2885582745075226,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.7357762455940247,0.2071694582700729,0.940939486026764,284.6347045898437,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548217773437,284.6369934082031,1.0,0.5323840379714966,1.0,1.0,0.0,1.0,-2.856052160263061,2.856045722961426,6.556912012456451e-06,2.205350160598755,0.8755340576171875,0.8755340576171875,0.0,120.90007781982422,137.0,35636.125,0.0,1919.8499755859373,1.0,280.9411926269531,283.3193664550781,291.4800720214844,293.7400817871094,293.1499938964844,293.1499938964844,281.25,36680.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767677545547485,1.0,0.0,0.0,3.575136423110962,3.575159788131714,8.528614898750675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.29150390625,0.0,1456.4490966796875,1895.4371337890625,0.0,3186.282470703125,0.8890747427940369,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8844171762466431,0.373549073934555,0.3372262418270111,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.559965193271637,0.5108421444892883,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.947490692138672,0.4524696469306946,0.3163518011569977,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.828228235244751,0.3048504292964935,0.2903079688549042,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7323293089866638,0.2083138227462768,0.9462401270866394,284.8453063964844,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475646972656,1.0,0.5383326411247253,1.0,1.0,0.0,1.0,-2.8826982975006104,2.8826916217803955,6.679697435174603e-06,2.2258660793304443,0.8758112192153931,0.8758112192153931,0.0,124.75656127929688,140.0,34837.484375,0.0,1982.004638671875,1.0,281.2409973144531,283.5755615234375,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36379.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651607632637024,1.0,0.0,0.0,3.560030221939087,3.56005334854126,8.456694899905415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9521484375,0.0,1438.1260986328125,1895.4371337890625,0.0,3077.41357421875,0.8854944705963135,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8844171762466431,0.373549073934555,0.3372262418270111,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.559965193271637,0.5108421444892883,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.947490692138672,0.4524696469306946,0.3163518011569977,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.828228235244751,0.3048504292964935,0.2903079688549042,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7323293089866638,0.2083138227462768,0.9462401270866394,284.8453063964844,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475646972656,1.0,0.5383326411247253,1.0,1.0,0.0,1.0,-2.8826982975006104,2.8826916217803955,6.679697435174603e-06,2.2258660793304443,0.8758112192153931,0.8758112192153931,0.0,124.75656127929688,140.0,34837.484375,0.0,1982.004638671875,1.0,281.2409973144531,283.5755615234375,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36379.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651607632637024,1.0,0.0,0.0,3.560030221939087,3.56005334854126,8.456694899905415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9521484375,0.0,1438.1260986328125,1895.4371337890625,0.0,3077.41357421875,0.8854944705963135,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803941607475281,0.3749821484088897,0.3385361433029175,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605039000511169,0.5197275280952454,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455593824386596,0.4578564763069153,0.3201037049293518,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255607485771179,0.3069327771663666,0.2923060059547424,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299714684486389,0.2097099721431732,0.9526760578155518,285.0534973144531,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440549254417419,1.0,1.0,0.0,1.0,-2.90959906578064,2.909592390060425,6.804812528571347e-06,2.2465782165527344,0.8788663148880005,0.8788663148880005,0.0,128.234375,143.0,34109.48828125,0.0,2043.7664794921875,1.0,281.5409240722656,283.8289489746094,291.4226989746094,293.588134765625,293.1499938964844,293.1499938964844,281.8500061035156,36056.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557743430137634,1.0,0.0,0.0,3.557077646255493,3.557100772857666,8.442673902209208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23193359375,0.0,1432.6334228515625,1895.4371337890625,0.0,2989.38134765625,0.8846004605293274,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803941607475281,0.3749821484088897,0.3385361433029175,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605039000511169,0.5197275280952454,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455593824386596,0.4578564763069153,0.3201037049293518,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255607485771179,0.3069327771663666,0.2923060059547424,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299714684486389,0.2097099721431732,0.9526760578155518,285.0534973144531,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440549254417419,1.0,1.0,0.0,1.0,-2.90959906578064,2.909592390060425,6.804812528571347e-06,2.2465782165527344,0.8788663148880005,0.8788663148880005,0.0,128.234375,143.0,34109.48828125,0.0,2043.7664794921875,1.0,281.5409240722656,283.8289489746094,291.4226989746094,293.588134765625,293.1499938964844,293.1499938964844,281.8500061035156,36056.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557743430137634,1.0,0.0,0.0,3.557077646255493,3.557100772857666,8.442673902209208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23193359375,0.0,1432.6334228515625,1895.4371337890625,0.0,2989.38134765625,0.8846004605293274,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.8786424994468689,0.3757671415805816,0.3392169177532196,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.9990000128746032,0.5608615279197693,0.5238313674926758,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.9448755383491516,0.460633784532547,0.3220111727714538,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.8244568705558777,0.3080379664897918,0.293348878622055,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7290210127830505,0.2104774266481399,0.956147074699402,285.2080078125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198791503906,1.0,0.5468632578849792,1.0,1.0,0.0,1.0,-2.923068284988404,2.9230616092681885,6.867898264317773e-06,2.256950855255127,0.882021963596344,0.882021963596344,0.0,129.8986053466797,143.0,33473.12109375,0.0,2074.69970703125,1.0,281.7961730957031,284.0204772949219,291.3782653808594,293.4535827636719,293.1499938964844,293.1499938964844,281.8500061035156,35878.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490285873413086,1.0,0.0,0.0,3.5599701404571533,3.559993267059326,8.456409545942734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.34375,0.0,1434.4088134765625,1895.4371337890625,0.0,2926.17333984375,0.8851567506790161,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.8773316740989685,0.3767034113407135,0.3400717973709106,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.9990000128746032,0.5613856315612793,0.5274538993835449,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9446649551391602,0.4635631144046783,0.3240536153316498,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.8236940503120422,0.3092504143714905,0.2945069372653961,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.7283887267112732,0.2113405913114547,0.9600749611854552,285.2767639160156,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872314453125,285.279296875,1.0,0.5496692061424255,1.0,1.0,0.0,1.0,-2.9370179176330566,2.9370110034942627,6.933531039976515e-06,2.2676889896392822,0.8849629759788513,0.8849629759788513,0.0,131.4602508544922,146.0,33544.01171875,0.0,2106.19921875,1.0,281.8409118652344,284.0843811035156,291.3874816894531,293.5149230957031,293.1499938964844,293.1499938964844,282.1499938964844,35714.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476017117500305,1.0,0.0,0.0,3.566741943359375,3.566765069961548,8.488611342727381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.884765625,0.0,1440.407470703125,1895.4371337890625,0.0,2912.813232421875,0.8865087032318115,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8747793436050415,0.3788543343544006,0.3419792950153351,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.9989961385726928,0.5629451870918274,0.5327127575874329,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.9442548751831056,0.4697229564189911,0.3283084034919739,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.8222130537033081,0.3118869662284851,0.296997606754303,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.7272166609764099,0.2132556289434433,0.9687305688858032,285.5172119140625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.5193786621094,1.0,0.5552018880844116,1.0,1.0,0.0,1.0,-2.9641451835632324,2.9641382694244385,7.062148597469786e-06,2.2886104583740234,0.8944703936576843,0.8944703936576843,0.0,134.66209411621094,149.0,33128.078125,0.0,2169.06884765625,1.0,282.1411437988281,284.3429870605469,291.3548583984375,293.4552001953125,293.1499938964844,293.1499938964844,282.45001220703125,35356.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411916494369507,1.0,0.0,0.0,3.5899083614349365,3.5899317264556885,8.599239436080097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06640625,0.0,1462.5985107421875,1895.4371337890625,0.0,2852.85107421875,0.8914212584495544,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8747793436050415,0.3788543343544006,0.3419792950153351,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.9989961385726928,0.5629451870918274,0.5327127575874329,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.9442548751831056,0.4697229564189911,0.3283084034919739,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.8222130537033081,0.3118869662284851,0.296997606754303,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.7272166609764099,0.2132556289434433,0.9687305688858032,285.5172119140625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.5193786621094,1.0,0.5552018880844116,1.0,1.0,0.0,1.0,-2.9641451835632324,2.9641382694244385,7.062148597469786e-06,2.2886104583740234,0.8944703936576843,0.8944703936576843,0.0,134.66209411621094,149.0,33128.078125,0.0,2169.06884765625,1.0,282.1411437988281,284.3429870605469,291.3548583984375,293.4552001953125,293.1499938964844,293.1499938964844,282.45001220703125,35356.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411916494369507,1.0,0.0,0.0,3.5899083614349365,3.5899317264556885,8.599239436080097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06640625,0.0,1462.5985107421875,1895.4371337890625,0.0,2852.85107421875,0.8914212584495544,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8724669814109802,0.3812885880470276,0.3441733419895172,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.996704399585724,0.5655222535133362,0.5352153778076172,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.9440320730209352,0.4762013256549835,0.3328076303005218,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8209139704704285,0.3147617876529693,0.2997350394725799,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.7262564301490784,0.2153820544481277,0.9784260988235474,285.75054931640625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.75244140625,1.0,0.5605901479721069,1.0,1.0,0.0,1.0,-2.9901530742645264,2.990145683288574,7.186471975728637e-06,2.3086273670196533,0.9070450067520142,0.9070450067520142,0.0,137.8953857421875,152.0,32702.28515625,0.0,2231.159912109375,1.0,282.4413757324219,284.593994140625,291.3198547363281,293.3947448730469,293.1499938964844,293.1499938964844,282.1499938964844,35026.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360122442245483,1.0,0.0,0.0,3.625465869903565,3.625489473342896,8.770430781623872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.96630859375,0.0,1498.805908203125,1895.4371337890625,0.0,2804.481201171875,0.8991352915763855,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8724669814109802,0.3812885880470276,0.3441733419895172,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.996704399585724,0.5655222535133362,0.5352153778076172,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.9440320730209352,0.4762013256549835,0.3328076303005218,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8209139704704285,0.3147617876529693,0.2997350394725799,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.7262564301490784,0.2153820544481277,0.9784260988235474,285.75054931640625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.75244140625,1.0,0.5605901479721069,1.0,1.0,0.0,1.0,-2.9901530742645264,2.990145683288574,7.186471975728637e-06,2.3086273670196533,0.9070450067520142,0.9070450067520142,0.0,137.8953857421875,152.0,32702.28515625,0.0,2231.159912109375,1.0,282.4413757324219,284.593994140625,291.3198547363281,293.3947448730469,293.1499938964844,293.1499938964844,282.1499938964844,35026.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360122442245483,1.0,0.0,0.0,3.625465869903565,3.625489473342896,8.770430781623872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.96630859375,0.0,1498.805908203125,1895.4371337890625,0.0,2804.481201171875,0.8991352915763855,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.8673848509788513,0.3816657066345215,0.3452650308609009,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9923182129859924,0.566458523273468,0.536845326423645,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.9406454563140868,0.4807696640491485,0.3365260064601898,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.8174236416816711,0.3164160251617431,0.3018457293510437,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7233970165252686,0.2166275829076767,0.9861366748809814,285.543701171875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5419616699219,1.0,0.5655691027641296,1.0,1.0,0.0,1.0,-3.009709596633911,3.009702444076538,7.281135367520619e-06,2.3238768577575684,0.9133315086364746,0.9133315086364746,0.0,141.9883270263672,155.0,33583.80859375,0.0,2287.029296875,1.0,282.1578674316406,284.3554382324219,291.3817443847656,293.58892822265625,293.1499938964844,293.1499938964844,281.8500061035156,35126.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593816161155701,1.0,0.0,0.0,3.6589553356170654,3.658979177474976,8.93320873274206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.740234375,0.0,1536.6038818359375,1895.4371337890625,0.0,3023.20556640625,0.9066678285598756,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.8673848509788513,0.3816657066345215,0.3452650308609009,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9923182129859924,0.566458523273468,0.536845326423645,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.9406454563140868,0.4807696640491485,0.3365260064601898,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.8174236416816711,0.3164160251617431,0.3018457293510437,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7233970165252686,0.2166275829076767,0.9861366748809814,285.543701171875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5419616699219,1.0,0.5655691027641296,1.0,1.0,0.0,1.0,-3.009709596633911,3.009702444076538,7.281135367520619e-06,2.3238768577575684,0.9133315086364746,0.9133315086364746,0.0,141.9883270263672,155.0,33583.80859375,0.0,2287.029296875,1.0,282.1578674316406,284.3554382324219,291.3817443847656,293.58892822265625,293.1499938964844,293.1499938964844,281.8500061035156,35126.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593816161155701,1.0,0.0,0.0,3.6589553356170654,3.658979177474976,8.93320873274206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.740234375,0.0,1536.6038818359375,1895.4371337890625,0.0,3023.20556640625,0.9066678285598756,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8581353425979614,0.3802339732646942,0.3444917500019073,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.9840142130851746,0.5654007792472839,0.5364446043968201,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.932288646697998,0.4836180210113525,0.3388843536376953,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.8101599812507629,0.3166606426239013,0.3025633990764618,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.7171114683151245,0.2166900485754013,0.9885709285736084,285.3066711425781,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.30731201171875,285.3045959472656,1.0,0.5693593621253967,1.0,1.0,0.0,1.0,-3.014934778213501,3.014927387237549,7.306558472919278e-06,2.327962636947632,0.9161656498908995,0.9161656498908995,0.0,147.29502868652344,158.0,34348.40625,0.0,2323.730224609375,1.0,281.8580322265625,284.090576171875,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35352.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811261057853699,1.0,0.0,0.0,3.683866500854492,3.683890819549561,9.055262921719986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.8046875,0.0,1566.28271484375,1895.4371337890625,0.0,3227.133056640625,0.9123945832252502,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8581353425979614,0.3802339732646942,0.3444917500019073,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.9840142130851746,0.5654007792472839,0.5364446043968201,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.932288646697998,0.4836180210113525,0.3388843536376953,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.8101599812507629,0.3166606426239013,0.3025633990764618,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.7171114683151245,0.2166900485754013,0.9885709285736084,285.3066711425781,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.30731201171875,285.3045959472656,1.0,0.5693593621253967,1.0,1.0,0.0,1.0,-3.014934778213501,3.014927387237549,7.306558472919278e-06,2.327962636947632,0.9161656498908995,0.9161656498908995,0.0,147.29502868652344,158.0,34348.40625,0.0,2323.730224609375,1.0,281.8580322265625,284.090576171875,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35352.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811261057853699,1.0,0.0,0.0,3.683866500854492,3.683890819549561,9.055262921719986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.8046875,0.0,1566.28271484375,1895.4371337890625,0.0,3227.133056640625,0.9123945832252502,1.0,0.0,3.0,1.0,0.0
