time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8533661365509033,0.3791991472244262,0.3437981009483337,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.9793626666069032,0.5644629597663879,0.5358323454856873,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.9278413653373718,0.4847157895565033,0.3398268222808838,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8061280846595764,0.316465675830841,0.3026010692119598,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.7135540843009949,0.2164219617843628,0.9883632063865662,285.1301574707031,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2968139648437,285.11968994140625,1.0,0.5708218812942505,1.0,1.0,0.0,1.0,-3.0142974853515625,3.0142900943756104,7.303445272555109e-06,2.3274600505828857,0.9156971573829652,0.9156971573829652,0.0,149.93380737304688,158.0,34992.23828125,0.0,2336.139404296875,1.0,281.6002502441406,283.88623046875,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35501.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919556140899658,1.0,0.0,0.0,3.692707300186157,3.6927316188812256,9.098777695726312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.41259765625,0.0,1577.43212890625,1895.4371337890625,0.0,3328.491455078125,0.914437472820282,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8483818769454956,0.3779813945293426,0.342837780714035,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9742377400398254,0.5632883310317993,0.5348922610282898,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9230830669403076,0.4856233298778534,0.3405582308769226,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8017303347587585,0.3160868883132934,0.3024066984653473,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7095780968666077,0.2159759998321533,0.9871758818626404,285.0657653808594,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.06365966796875,1.0,0.571989893913269,1.0,1.0,0.0,1.0,-3.0112342834472656,3.0112271308898926,7.288563210749999e-06,2.3250749111175537,0.9157520532608032,0.9157520532608032,0.0,152.61090087890625,161.0,35014.94921875,0.0,2344.323486328125,1.0,281.55780029296875,283.8244934082031,291.27691650390625,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35632.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962116241455078,1.0,0.0,0.0,3.6984148025512695,3.698439121246338,9.126925988311996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.6396484375,0.0,1584.9132080078125,1895.4371337890625,0.0,3368.245849609375,0.9158408641815186,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392674326896667,0.3752736151218414,0.3407087922096252,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641180038452148,0.560562014579773,0.5326763391494751,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145732522010804,0.4871190190315246,0.3418291509151459,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934999465942383,0.3150162696838379,0.301712304353714,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701696515083313,0.214762881398201,0.9832392930984496,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.82293701171875,1.0,0.573678195476532,1.0,1.0,0.0,1.0,-3.001976490020752,3.0019690990448,7.243643722176785e-06,2.3178529739379883,0.9121248722076416,0.9121248722076416,0.0,157.52931213378906,164.0,35608.28515625,0.0,2352.7041015625,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777587890625,293.1499938964844,293.1499938964844,280.95001220703125,35943.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066495299339294,1.0,0.0,0.0,3.701426506042481,3.701451063156128,9.141796795120172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.02197265625,0.0,1590.7132568359375,1895.4371337890625,0.0,3465.484130859375,0.9167230129241944,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392674326896667,0.3752736151218414,0.3407087922096252,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641180038452148,0.560562014579773,0.5326763391494751,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145732522010804,0.4871190190315246,0.3418291509151459,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934999465942383,0.3150162696838379,0.301712304353714,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701696515083313,0.214762881398201,0.9832392930984496,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.82293701171875,1.0,0.573678195476532,1.0,1.0,0.0,1.0,-3.001976490020752,3.0019690990448,7.243643722176785e-06,2.3178529739379883,0.9121248722076416,0.9121248722076416,0.0,157.52931213378906,164.0,35608.28515625,0.0,2352.7041015625,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777587890625,293.1499938964844,293.1499938964844,280.95001220703125,35943.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066495299339294,1.0,0.0,0.0,3.701426506042481,3.701451063156128,9.141796795120172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.02197265625,0.0,1590.7132568359375,1895.4371337890625,0.0,3465.484130859375,0.9167230129241944,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.595947265625,0.8312622308731079,0.3724061846733093,0.3383898437023163,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59552001953125,0.9545112252235411,0.5575714707374573,0.5301532745361328,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956420898437,0.9074600338935852,0.4882315099239349,0.3427976965904236,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.7861515879631042,0.3136900961399078,0.300721675157547,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.6944417357444763,0.2132979780435562,0.9778989553451538,284.5957336425781,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2400817871094,284.59344482421875,1.0,0.5746269822120667,1.0,1.0,0.0,1.0,-2.9897124767303467,2.9897053241729736,7.184367859736085e-06,2.308293104171753,0.9056866765022278,0.9056866765022278,0.0,161.81796264648438,164.0,36201.09375,0.0,2352.348876953125,1.0,280.9591064453125,283.30621337890625,291.1819763183594,293.5745544433594,293.1499938964844,293.1499938964844,280.95001220703125,36265.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148741364479064,1.0,0.0,0.0,3.692679882049561,3.692704439163208,9.098642976823612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.83447265625,0.0,1583.1846923828125,1895.4371337890625,0.0,3541.78076171875,0.9149785041809082,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59381103515625,0.8309425115585327,0.3722964823246002,0.3382883965969085,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.9541156888008118,0.5574544668197632,0.5300410389900208,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.9071868658065796,0.488286554813385,0.3428336083889007,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940246582031,0.7858572602272034,0.3136378228664398,0.300674706697464,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947265625,0.6941471695899963,0.2132375389337539,0.9776495695114136,284.5936279296875,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.5915832519531,1.0,0.5746546387672424,1.0,1.0,0.0,1.0,-2.989142417907715,2.989135265350342,7.181611636042362e-06,2.30784559249878,0.9054684638977052,0.9054684638977052,0.0,161.98765563964844,167.0,36194.546875,0.0,2352.180908203125,1.0,280.9578552246094,283.30438232421875,291.1776733398437,293.56689453125,293.1499938964844,293.1499938964844,280.6499938964844,36274.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147909283638,1.0,0.0,0.0,3.6921401023864746,3.692164659500122,9.095983273255116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.4345703125,0.0,1582.634521484375,1895.4371337890625,0.0,3541.0107421875,0.9148650765419006,1.0,0.0,3.0,1.0,0.0
12063060,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3830871582031,0.8233999609947205,0.3692384660243988,0.3357468247413635,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.9445810317993164,0.5541813969612122,0.5271932482719421,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9010875821113586,0.4893160462379455,0.3437041640281677,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38330078125,0.7789458632469177,0.312118649482727,0.2994552552700043,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3839416503906,0.6871445775032043,0.2115643620491027,0.9711595177650452,284.3829345703125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.38104248046875,1.0,0.5751445293426514,1.0,1.0,0.0,1.0,-2.9744439125061035,2.9744367599487305,7.110895239748061e-06,2.296383857727051,0.896195650100708,0.896195650100708,0.0,165.9853973388672,170.0,36856.6796875,0.0,2345.928466796875,1.0,280.657958984375,283.0611267089844,291.146728515625,293.5733947753906,293.1499938964844,293.1499938964844,280.95001220703125,36610.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224517345428468,1.0,0.0,0.0,3.670392036437988,3.6704163551330566,8.989141520032717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.17578125,0.0,1560.565185546875,1895.4371337890625,0.0,3611.76708984375,0.9102268815040588,1.0,0.0,3.0,1.0,0.0
12063120,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3830871582031,0.8233999609947205,0.3692384660243988,0.3357468247413635,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.9445810317993164,0.5541813969612122,0.5271932482719421,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9010875821113586,0.4893160462379455,0.3437041640281677,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38330078125,0.7789458632469177,0.312118649482727,0.2994552552700043,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3839416503906,0.6871445775032043,0.2115643620491027,0.9711595177650452,284.3829345703125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.38104248046875,1.0,0.5751445293426514,1.0,1.0,0.0,1.0,-2.9744439125061035,2.9744367599487305,7.110895239748061e-06,2.296383857727051,0.896195650100708,0.896195650100708,0.0,165.9853973388672,170.0,36856.6796875,0.0,2345.928466796875,1.0,280.657958984375,283.0611267089844,291.146728515625,293.5733947753906,293.1499938964844,293.1499938964844,280.95001220703125,36610.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224517345428468,1.0,0.0,0.0,3.670392036437988,3.6704163551330566,8.989141520032717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.17578125,0.0,1560.565185546875,1895.4371337890625,0.0,3611.76708984375,0.9102268815040588,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.818669319152832,0.3679989874362945,0.3342098891735077,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.9383870363235474,0.5527596473693848,0.525377631187439,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.898267388343811,0.4921295046806335,0.3453258872032165,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7747293710708618,0.3117038011550903,0.2988103330135345,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.6826023459434509,0.2107072621583938,0.9665157198905944,284.5580444335937,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56005859375,1.0,0.5757055878639221,1.0,1.0,0.0,1.0,-2.9659905433654785,2.965983390808105,7.069887942634523e-06,2.28957748413086,0.8923418521881104,0.8923418521881104,0.0,168.65176391601562,173.0,35819.62890625,0.0,2344.211181640625,1.0,280.9422607421875,283.28472900390625,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036608934402466,1.0,0.0,0.0,3.648571014404297,3.648595094680786,8.882575457391795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.1640625,0.0,1535.789794921875,1895.4371337890625,0.0,3437.68505859375,0.9053547978401184,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.818669319152832,0.3679989874362945,0.3342098891735077,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.9383870363235474,0.5527596473693848,0.525377631187439,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.898267388343811,0.4921295046806335,0.3453258872032165,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7747293710708618,0.3117038011550903,0.2988103330135345,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.6826023459434509,0.2107072621583938,0.9665157198905944,284.5580444335937,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56005859375,1.0,0.5757055878639221,1.0,1.0,0.0,1.0,-2.9659905433654785,2.965983390808105,7.069887942634523e-06,2.28957748413086,0.8923418521881104,0.8923418521881104,0.0,168.65176391601562,173.0,35819.62890625,0.0,2344.211181640625,1.0,280.9422607421875,283.28472900390625,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036608934402466,1.0,0.0,0.0,3.648571014404297,3.648595094680786,8.882575457391795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.1640625,0.0,1535.789794921875,1895.4371337890625,0.0,3437.68505859375,0.9053547978401184,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.8176633715629578,0.3680587410926819,0.33406463265419,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.9370145201683044,0.552827000617981,0.5251998901367188,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.8983479738235474,0.494217962026596,0.3466150462627411,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.7739434242248535,0.3120090961456299,0.298949658870697,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.6816227436065674,0.2107099443674087,0.9659631848335266,284.7296447753906,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401428222656,1.0,0.5762885808944702,1.0,1.0,0.0,1.0,-2.966648578643799,2.966641426086426,7.072785138007021e-06,2.2899811267852783,0.8924910426139832,0.8924910426139832,0.0,169.4406280517578,173.0,35155.5390625,0.0,2349.39306640625,1.0,281.1986694335937,283.4854431152344,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36449.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908757567405701,1.0,0.0,0.0,3.640262126922608,3.6402862071990967,8.842164902489458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.505859375,0.0,1525.7178955078125,1895.4371337890625,0.0,3318.396484375,0.9034723043441772,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.8174628019332886,0.3684421479701996,0.3343350887298584,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9366652369499208,0.553292989730835,0.525524914264679,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8992968797683716,0.4966362714767456,0.348233163356781,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.7739391326904297,0.312597781419754,0.2994191944599151,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.6814312934875488,0.2109716683626175,0.9667322039604188,284.7928466796875,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.794921875,1.0,0.5771512389183044,1.0,1.0,0.0,1.0,-2.9707930088043213,2.970785856246948,7.092381565598771e-06,2.293102979660034,0.8921469449996948,0.8921469449996948,0.0,169.95310974121094,176.0,35115.78125,0.0,2359.47265625,1.0,281.2417907714844,283.5468139648437,290.99871826171875,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36343.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843122720718384,1.0,0.0,0.0,3.634857416152954,3.6348814964294434,8.815928822514252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.18603515625,0.0,1518.949951171875,1895.4371337890625,0.0,3256.978759765625,0.9021533727645874,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175666928291321,0.3696905076503753,0.3353235721588135,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366263151168824,0.5548556447029114,0.5268099904060364,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.901695430278778,0.501997172832489,0.3518388867378235,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.774522602558136,0.3142623901367187,0.3008529543876648,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817847490310669,0.211979329586029,0.9706149697303772,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795583724975586,1.0,1.0,0.0,1.0,-2.9842443466186523,2.98423719406128,7.156578703870764e-06,2.303410291671753,0.895145058631897,0.895145058631897,0.0,171.05064392089844,179.0,34509.3359375,0.0,2389.4716796875,1.0,281.5416259765625,283.8086853027344,291.0032958984375,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36054.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700761795043945,1.0,0.0,0.0,3.631920576095581,3.631944417953491,8.801687840787054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.166015625,0.0,1513.552734375,1895.4371337890625,0.0,3123.525390625,0.9013014435768129,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175666928291321,0.3696905076503753,0.3353235721588135,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366263151168824,0.5548556447029114,0.5268099904060364,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.901695430278778,0.501997172832489,0.3518388867378235,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.774522602558136,0.3142623901367187,0.3008529543876648,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817847490310669,0.211979329586029,0.9706149697303772,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795583724975586,1.0,1.0,0.0,1.0,-2.9842443466186523,2.98423719406128,7.156578703870764e-06,2.303410291671753,0.895145058631897,0.895145058631897,0.0,171.05064392089844,179.0,34509.3359375,0.0,2389.4716796875,1.0,281.5416259765625,283.8086853027344,291.0032958984375,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36054.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700761795043945,1.0,0.0,0.0,3.631920576095581,3.631944417953491,8.801687840787054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.166015625,0.0,1513.552734375,1895.4371337890625,0.0,3123.525390625,0.9013014435768129,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8179498314857483,0.3713838458061218,0.3367683291435241,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.9369106292724608,0.5569881796836853,0.5287112593650818,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9043432474136353,0.5078595876693726,0.3558367192745209,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.7754554748535156,0.3163807094097137,0.3027751743793487,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.6826550960540771,0.213450476527214,0.9768481850624084,285.2664489746094,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.26690673828125,285.2684326171875,1.0,0.5827675461769104,1.0,1.0,0.0,1.0,-3.002871513366699,3.002864360809326,7.246174845931819e-06,2.317777872085572,0.9012851119041444,0.9012851119041444,0.0,172.42250061035156,182.0,33957.6875,0.0,2430.64453125,1.0,281.8416442871094,284.0671691894531,291.0094909667969,293.1474609375,293.1499938964844,293.1499938964844,281.54998779296875,35735.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597440719604492,1.0,0.0,0.0,3.64090633392334,3.64093017578125,8.845294132697745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.763671875,0.0,1521.10009765625,1895.4371337890625,0.0,3026.604736328125,0.9030898213386536,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8179498314857483,0.3713838458061218,0.3367683291435241,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.9369106292724608,0.5569881796836853,0.5287112593650818,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9043432474136353,0.5078595876693726,0.3558367192745209,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.7754554748535156,0.3163807094097137,0.3027751743793487,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.6826550960540771,0.213450476527214,0.9768481850624084,285.2664489746094,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.26690673828125,285.2684326171875,1.0,0.5827675461769104,1.0,1.0,0.0,1.0,-3.002871513366699,3.002864360809326,7.246174845931819e-06,2.317777872085572,0.9012851119041444,0.9012851119041444,0.0,172.42250061035156,182.0,33957.6875,0.0,2430.64453125,1.0,281.8416442871094,284.0671691894531,291.0094909667969,293.1474609375,293.1499938964844,293.1499938964844,281.54998779296875,35735.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597440719604492,1.0,0.0,0.0,3.64090633392334,3.64093017578125,8.845294132697745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.763671875,0.0,1521.10009765625,1895.4371337890625,0.0,3026.604736328125,0.9030898213386536,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8156301379203796,0.3711455762386322,0.3372454047203064,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9337784051895142,0.5571404695510864,0.5296205878257751,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9039379954338074,0.5117793679237366,0.3590881526470184,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7739695310592651,0.3173699378967285,0.3042055964469909,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.6813884973526001,0.2141658067703247,0.981898546218872,285.062744140625,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861358642578125,1.0,1.0,0.0,1.0,-3.01625394821167,3.016246795654297,7.311451554414816e-06,2.328340530395508,0.9011766314506532,0.9011766314506532,0.0,175.33416748046875,185.0,34723.33984375,0.0,2470.3955078125,1.0,281.5578308105469,283.8361511230469,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792386651039124,1.0,0.0,0.0,3.6479837894439697,3.648007869720459,8.879716801857285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3701171875,0.0,1529.70263671875,1895.4371337890625,0.0,3209.4453125,0.9047045111656188,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8156301379203796,0.3711455762386322,0.3372454047203064,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9337784051895142,0.5571404695510864,0.5296205878257751,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9039379954338074,0.5117793679237366,0.3590881526470184,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7739695310592651,0.3173699378967285,0.3042055964469909,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.6813884973526001,0.2141658067703247,0.981898546218872,285.062744140625,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861358642578125,1.0,1.0,0.0,1.0,-3.01625394821167,3.016246795654297,7.311451554414816e-06,2.328340530395508,0.9011766314506532,0.9011766314506532,0.0,175.33416748046875,185.0,34723.33984375,0.0,2470.3955078125,1.0,281.5578308105469,283.8361511230469,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792386651039124,1.0,0.0,0.0,3.6479837894439697,3.648007869720459,8.879716801857285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3701171875,0.0,1529.70263671875,1895.4371337890625,0.0,3209.4453125,0.9047045111656188,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095613718032837,0.3692021667957306,0.3359752893447876,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.925973653793335,0.5552451610565186,0.528418779373169,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8995768427848816,0.513978123664856,0.3609771132469177,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690536379814148,0.317013144493103,0.3043214380741119,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.676789402961731,0.213770255446434,0.982105553150177,284.8289794921875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886869430541992,1.0,1.0,0.0,1.0,-3.015953063964844,3.015945672988892,7.310301953111775e-06,2.328240394592285,0.8976662158966064,0.8976662158966064,0.0,179.85992431640625,188.0,35357.84765625,0.0,2493.108642578125,1.0,281.2582397460937,283.5794982910156,291.1059875488281,293.4365234375,293.1499938964844,293.1499938964844,281.54998779296875,36068.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978851437568665,1.0,0.0,0.0,3.6462948322296143,3.646318674087525,8.871495538187446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.61279296875,0.0,1529.5628662109375,1895.4371337890625,0.0,3383.863037109375,0.904475748538971,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095613718032837,0.3692021667957306,0.3359752893447876,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.925973653793335,0.5552451610565186,0.528418779373169,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8995768427848816,0.513978123664856,0.3609771132469177,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690536379814148,0.317013144493103,0.3043214380741119,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.676789402961731,0.213770255446434,0.982105553150177,284.8289794921875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886869430541992,1.0,1.0,0.0,1.0,-3.015953063964844,3.015945672988892,7.310301953111775e-06,2.328240394592285,0.8976662158966064,0.8976662158966064,0.0,179.85992431640625,188.0,35357.84765625,0.0,2493.108642578125,1.0,281.2582397460937,283.5794982910156,291.1059875488281,293.4365234375,293.1499938964844,293.1499938964844,281.54998779296875,36068.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978851437568665,1.0,0.0,0.0,3.6462948322296143,3.646318674087525,8.871495538187446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.61279296875,0.0,1529.5628662109375,1895.4371337890625,0.0,3383.863037109375,0.904475748538971,1.0,0.0,3.0,1.0,0.0
12063900,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065035343170166,0.3686684668064117,0.3352575898170471,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221274852752686,0.5546389818191528,0.5276177525520325,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974955677986145,0.5155367255210876,0.3618592917919159,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665926814079285,0.3169786036014557,0.304201066493988,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743969917297363,0.21360844373703,0.9812873005867004,284.97509765625,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.589693546295166,1.0,1.0,0.0,1.0,-3.0140535831451416,3.014046430587769,7.300917786778882e-06,2.32669734954834,0.8991755247116089,0.8991755247116089,0.0,181.99822998046875,188.0,34676.6171875,0.0,2500.554931640625,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36003.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899436593055725,1.0,0.0,0.0,3.6459052562713614,3.645929098129273,8.869599810168438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.01708984375,0.0,1528.642333984375,1895.4371337890625,0.0,3309.680908203125,0.9044095277786256,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8048741817474365,0.3687190115451813,0.3351576924324035,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.920008897781372,0.5546525716781616,0.5274584889411926,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969288468360901,0.5176851153373718,0.3632356226444244,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7653505802154541,0.3173200488090515,0.3044357001781463,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731207370758057,0.2137223035097122,0.9815472960472108,285.0274658203125,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287780761719,1.0,0.5907993912696838,1.0,1.0,0.0,1.0,-3.015984535217285,3.015977144241333,7.310075034183683e-06,2.3281025886535645,0.9002836346626282,0.9002836346626282,0.0,183.45265197753903,191.0,34603.60546875,0.0,2511.6611328125,1.0,281.5422668457031,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840863108634949,1.0,0.0,0.0,3.648096084594727,3.648120164871216,8.880263067112537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.33251953125,0.0,1530.489990234375,1895.4371337890625,0.0,3254.862548828125,0.9048125743865968,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8009071946144104,0.367482841014862,0.3345832526683807,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151160717010498,0.5533983111381531,0.526839554309845,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8950514197349548,0.5205494165420532,0.365647554397583,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7624069452285767,0.3172745406627655,0.3047731220722198,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.6701918840408325,0.2134687155485153,0.9818562269210817,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124389648437,1.0,0.5929567217826843,1.0,1.0,0.0,1.0,-3.0182363986968994,3.018229007720948,7.321280918404227e-06,2.329962491989136,0.8967892527580261,0.8967892527580261,0.0,186.7252349853516,194.0,35214.4609375,0.0,2532.73291015625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570861816406,293.1499938964844,293.1499938964844,281.54998779296875,36115.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938495516777039,1.0,0.0,0.0,3.644884586334229,3.6449086666107178,8.864635105965135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57861328125,0.0,1528.346435546875,1895.4371337890625,0.0,3346.189208984375,0.9041955471038818,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8009071946144104,0.367482841014862,0.3345832526683807,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151160717010498,0.5533983111381531,0.526839554309845,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8950514197349548,0.5205494165420532,0.365647554397583,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7624069452285767,0.3172745406627655,0.3047731220722198,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.6701918840408325,0.2134687155485153,0.9818562269210817,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124389648437,1.0,0.5929567217826843,1.0,1.0,0.0,1.0,-3.0182363986968994,3.018229007720948,7.321280918404227e-06,2.329962491989136,0.8967892527580261,0.8967892527580261,0.0,186.7252349853516,194.0,35214.4609375,0.0,2532.73291015625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570861816406,293.1499938964844,293.1499938964844,281.54998779296875,36115.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938495516777039,1.0,0.0,0.0,3.644884586334229,3.6449086666107178,8.864635105965135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57861328125,0.0,1528.346435546875,1895.4371337890625,0.0,3346.189208984375,0.9041955471038818,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7972211241722107,0.3671900629997253,0.3339993357658386,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9106415510177612,0.5530183911323547,0.5261415243148804,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8934850096702576,0.5244348645210266,0.3680700361728668,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7596819400787354,0.3177173733711242,0.3050309121608734,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674222946166992,0.2135252207517624,0.9817244410514832,285.0126647949219,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949341654777527,1.0,1.0,0.0,1.0,-3.019747972488404,3.019740581512451,7.328295851039002e-06,2.330993175506592,0.8992129564285278,0.8992129564285278,0.0,189.77395629882807,197.0,34448.46484375,0.0,2551.29736328125,1.0,281.5421447753906,283.7977600097656,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35960.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791993856430054,1.0,0.0,0.0,3.64535927772522,3.64538311958313,8.866943517205073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.53564453125,0.0,1527.717041015625,1895.4371337890625,0.0,3209.076904296875,0.9042267203330994,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7972211241722107,0.3671900629997253,0.3339993357658386,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9106415510177612,0.5530183911323547,0.5261415243148804,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8934850096702576,0.5244348645210266,0.3680700361728668,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7596819400787354,0.3177173733711242,0.3050309121608734,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674222946166992,0.2135252207517624,0.9817244410514832,285.0126647949219,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949341654777527,1.0,1.0,0.0,1.0,-3.019747972488404,3.019740581512451,7.328295851039002e-06,2.330993175506592,0.8992129564285278,0.8992129564285278,0.0,189.77395629882807,197.0,34448.46484375,0.0,2551.29736328125,1.0,281.5421447753906,283.7977600097656,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35960.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791993856430054,1.0,0.0,0.0,3.64535927772522,3.64538311958313,8.866943517205073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.53564453125,0.0,1527.717041015625,1895.4371337890625,0.0,3209.076904296875,0.9042267203330994,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7962963581085205,0.3681997954845428,0.3347276449203491,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.9092835187911988,0.5541208982467651,0.526942789554596,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.8946735858917236,0.5296797156333923,0.371557742357254,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.7592707276344299,0.3191401362419128,0.3062265813350677,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.666909396648407,0.2143871337175369,0.9850243330001832,285.2344055175781,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358703613281,1.0,0.5974954962730408,1.0,1.0,0.0,1.0,-3.031175136566162,3.03116774559021,7.383688171103131e-06,2.3397395610809326,0.9048291444778442,0.9048291444778442,0.0,191.6763610839844,200.0,33753.24609375,0.0,2582.8330078125,1.0,281.841796875,284.04571533203125,290.96832275390625,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35713.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862592339515686,1.0,0.0,0.0,3.6552677154541016,3.655291795730591,8.915212674764916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.23974609375,0.0,1536.88671875,1895.4371337890625,0.0,3053.31982421875,0.9062795042991638,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7962963581085205,0.3681997954845428,0.3347276449203491,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.9092835187911988,0.5541208982467651,0.526942789554596,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.8946735858917236,0.5296797156333923,0.371557742357254,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.7592707276344299,0.3191401362419128,0.3062265813350677,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.666909396648407,0.2143871337175369,0.9850243330001832,285.2344055175781,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358703613281,1.0,0.5974954962730408,1.0,1.0,0.0,1.0,-3.031175136566162,3.03116774559021,7.383688171103131e-06,2.3397395610809326,0.9048291444778442,0.9048291444778442,0.0,191.6763610839844,200.0,33753.24609375,0.0,2582.8330078125,1.0,281.841796875,284.04571533203125,290.96832275390625,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35713.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862592339515686,1.0,0.0,0.0,3.6552677154541016,3.655291795730591,8.915212674764916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.23974609375,0.0,1536.88671875,1895.4371337890625,0.0,3053.31982421875,0.9062795042991638,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7937369346618652,0.3675688803195953,0.3348128795623779,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9062604904174804,0.5536273717880249,0.5271850228309631,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8941372036933899,0.5331698060035706,0.3744998276233673,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7576614022254944,0.3196776509284973,0.3071952164173126,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654068231582642,0.2147046327590942,0.9881322979927064,285.02001953125,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657470703125,285.0180053710937,1.0,0.6002405881881714,1.0,1.0,0.0,1.0,-3.0400211811065674,3.040013551712036,7.427322088915389e-06,2.346768856048584,0.904072880744934,0.904072880744934,0.0,194.5897979736328,203.0,34408.6875,0.0,2614.8447265625,1.0,281.5577087402344,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35854.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877036988735199,1.0,0.0,0.0,3.661710500717163,3.661734580993652,8.946667549025733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.55517578125,0.0,1545.1441650390625,1895.4371337890625,0.0,3188.806396484375,0.9077839255332948,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7937369346618652,0.3675688803195953,0.3348128795623779,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9062604904174804,0.5536273717880249,0.5271850228309631,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8941372036933899,0.5331698060035706,0.3744998276233673,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7576614022254944,0.3196776509284973,0.3071952164173126,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654068231582642,0.2147046327590942,0.9881322979927064,285.02001953125,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657470703125,285.0180053710937,1.0,0.6002405881881714,1.0,1.0,0.0,1.0,-3.0400211811065674,3.040013551712036,7.427322088915389e-06,2.346768856048584,0.904072880744934,0.904072880744934,0.0,194.5897979736328,203.0,34408.6875,0.0,2614.8447265625,1.0,281.5577087402344,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35854.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877036988735199,1.0,0.0,0.0,3.661710500717163,3.661734580993652,8.946667549025733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.55517578125,0.0,1545.1441650390625,1895.4371337890625,0.0,3188.806396484375,0.9077839255332948,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911929488182068,0.3666027188301086,0.3342348933219909,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034629464149476,0.552625834941864,0.5265815258026123,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925908207893372,0.5342340469360352,0.375468760728836,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558121085166931,0.3194596767425537,0.3072363138198852,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636512875556946,0.214480385184288,0.9881358742713928,284.8439025878906,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013661623001099,1.0,1.0,0.0,1.0,-3.039825439453125,3.039818048477173,7.426525371556636e-06,2.3466854095458984,0.90170156955719,0.90170156955719,0.0,196.63641357421875,203.0,34993.35546875,0.0,2625.07666015625,1.0,281.3008728027344,283.6061706542969,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35990.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880231380462646,1.0,0.0,0.0,3.661618947982788,3.661643028259277,8.946220191319298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.1025390625,0.0,1546.059326171875,1895.4371337890625,0.0,3291.715087890625,0.9078102707862854,1.0,0.0,3.0,1.0,0.0
