time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879822850227356,0.3653507530689239,0.3332774341106415,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9000424742698669,0.5512558221817017,0.5255064964294434,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.8903743624687195,0.5349973440170288,0.3761227130889892,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7534005641937256,0.3189820349216461,0.3069703578948974,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613287329673767,0.2140290588140487,0.9869709610939026,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022518873214722,1.0,1.0,0.0,1.0,-3.0364527702331543,3.036445379257202,7.410163561871741e-06,2.3441274166107178,0.8998228311538696,0.8998228311538696,0.0,198.9603881835937,206.0,34950.12109375,0.0,2630.623779296875,1.0,281.258056640625,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36113.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928530812263489,1.0,0.0,0.0,3.6584062576293945,3.658430576324463,8.930529133976961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.76123046875,0.0,1543.3912353515625,1895.4371337890625,0.0,3336.87890625,0.907212734222412,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551452636719,0.7813858389854431,0.3625124096870422,0.33102548122406,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.8929850459098816,0.5480256676673889,0.5228216648101807,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.8857859969139099,0.5361343622207642,0.3771421909332275,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552978515625,0.7483620047569275,0.3176306784152984,0.3060171902179718,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.6563557386398315,0.212743654847145,0.9827168583869934,284.5549621582031,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5531921386719,1.0,0.6034663915634155,1.0,1.0,0.0,1.0,-3.0254886150360107,3.0254812240600586,7.356794867519056e-06,2.335683822631836,0.8926979303359985,0.8926979303359985,0.0,203.51824951171875,209.0,35551.24609375,0.0,2633.093994140625,1.0,280.9582214355469,283.29327392578125,291.08935546875,293.4310913085937,293.1499938964844,293.1499938964844,281.25,36415.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039683938026428,1.0,0.0,0.0,3.643722057342529,3.6437461376190186,8.858981459525239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.86279296875,0.0,1529.302001953125,1895.4371337890625,0.0,3440.546875,0.90413635969162,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551452636719,0.7813858389854431,0.3625124096870422,0.33102548122406,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.8929850459098816,0.5480256676673889,0.5228216648101807,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.8857859969139099,0.5361343622207642,0.3771421909332275,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552978515625,0.7483620047569275,0.3176306784152984,0.3060171902179718,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.6563557386398315,0.212743654847145,0.9827168583869934,284.5549621582031,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5531921386719,1.0,0.6034663915634155,1.0,1.0,0.0,1.0,-3.0254886150360107,3.0254812240600586,7.356794867519056e-06,2.335683822631836,0.8926979303359985,0.8926979303359985,0.0,203.51824951171875,209.0,35551.24609375,0.0,2633.093994140625,1.0,280.9582214355469,283.29327392578125,291.08935546875,293.4310913085937,293.1499938964844,293.1499938964844,281.25,36415.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039683938026428,1.0,0.0,0.0,3.643722057342529,3.6437461376190186,8.858981459525239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.86279296875,0.0,1529.302001953125,1895.4371337890625,0.0,3440.546875,0.90413635969162,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7770853042602539,0.3613843023777008,0.3296242952346802,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.888239324092865,0.5464988946914673,0.520958423614502,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.8835487961769104,0.5391073226928711,0.3788678050041199,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268371582031,0.7450777888298035,0.3172453045845032,0.3054384589195251,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.6529335379600525,0.2120940387248993,0.9792364835739136,284.7270812988281,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283630371094,1.0,0.6044859290122986,1.0,1.0,0.0,1.0,-3.018744707107544,3.018737554550171,7.323553290916607e-06,2.3302721977233887,0.8910931348800659,0.8910931348800659,0.0,206.6998443603516,212.0,34499.4609375,0.0,2636.55224609375,1.0,281.2420654296875,283.5101318359375,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850997686386108,1.0,0.0,0.0,3.6303460597991934,3.630369901657105,8.794057748673367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.19384765625,0.0,1513.91015625,1895.4371337890625,0.0,3264.35302734375,0.9011261463165284,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7770853042602539,0.3613843023777008,0.3296242952346802,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.888239324092865,0.5464988946914673,0.520958423614502,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.8835487961769104,0.5391073226928711,0.3788678050041199,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268371582031,0.7450777888298035,0.3172453045845032,0.3054384589195251,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.6529335379600525,0.2120940387248993,0.9792364835739136,284.7270812988281,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283630371094,1.0,0.6044859290122986,1.0,1.0,0.0,1.0,-3.018744707107544,3.018737554550171,7.323553290916607e-06,2.3302721977233887,0.8910931348800659,0.8910931348800659,0.0,206.6998443603516,212.0,34499.4609375,0.0,2636.55224609375,1.0,281.2420654296875,283.5101318359375,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850997686386108,1.0,0.0,0.0,3.6303460597991934,3.630369901657105,8.794057748673367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.19384765625,0.0,1513.91015625,1895.4371337890625,0.0,3264.35302734375,0.9011261463165284,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758508324623108,0.3618093132972717,0.3297809362411499,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866251707077026,0.5467182993888855,0.520878791809082,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843822479248047,0.5437299609184265,0.3818801939487457,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443178296089172,0.3180759847164154,0.3060272932052612,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6519946455955505,0.2124528884887695,0.9800767302513124,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061849594116211,1.0,1.0,0.0,1.0,-3.024165868759156,3.024158477783203,7.349594852712471e-06,2.334335803985596,0.8928350806236267,0.8928350806236267,0.0,208.42955017089844,215.0,33683.0,0.0,2655.90966796875,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36113.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640739917755127,1.0,0.0,0.0,3.625308036804199,3.625331878662109,8.769667374508572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.587890625,0.0,1506.7137451171875,1895.4371337890625,0.0,3067.218505859375,0.8998563289642334,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758508324623108,0.3618093132972717,0.3297809362411499,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866251707077026,0.5467182993888855,0.520878791809082,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843822479248047,0.5437299609184265,0.3818801939487457,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443178296089172,0.3180759847164154,0.3060272932052612,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6519946455955505,0.2124528884887695,0.9800767302513124,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061849594116211,1.0,1.0,0.0,1.0,-3.024165868759156,3.024158477783203,7.349594852712471e-06,2.334335803985596,0.8928350806236267,0.8928350806236267,0.0,208.42955017089844,215.0,33683.0,0.0,2655.90966796875,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36113.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640739917755127,1.0,0.0,0.0,3.625308036804199,3.625331878662109,8.769667374508572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.587890625,0.0,1506.7137451171875,1895.4371337890625,0.0,3067.218505859375,0.8998563289642334,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.7757540941238403,0.3629480302333832,0.3307018578052521,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8862049579620361,0.5478626489639282,0.5218020677566528,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8863078355789185,0.549130916595459,0.3855319917201996,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.7445997595787048,0.3196071088314056,0.3073636293411255,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.652216374874115,0.213477224111557,0.9841760396957396,285.166748046875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.16815185546875,1.0,0.6086657047271729,1.0,1.0,0.0,1.0,-3.0373010635375977,3.037293672561645,7.41348731025937e-06,2.3444361686706543,0.8975415825843811,0.8975415825843811,0.0,209.8925018310547,218.0,32955.65234375,0.0,2688.92236328125,1.0,281.8415832519531,284.0079345703125,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35836.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475766181945801,1.0,0.0,0.0,3.630586862564087,3.630610704421997,8.79522474406258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7978515625,0.0,1510.46240234375,1895.4371337890625,0.0,2912.577880859375,0.900847315788269,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.7757540941238403,0.3629480302333832,0.3307018578052521,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8862049579620361,0.5478626489639282,0.5218020677566528,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8863078355789185,0.549130916595459,0.3855319917201996,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.7445997595787048,0.3196071088314056,0.3073636293411255,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.652216374874115,0.213477224111557,0.9841760396957396,285.166748046875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.16815185546875,1.0,0.6086657047271729,1.0,1.0,0.0,1.0,-3.0373010635375977,3.037293672561645,7.41348731025937e-06,2.3444361686706543,0.8975415825843811,0.8975415825843811,0.0,209.8925018310547,218.0,32955.65234375,0.0,2688.92236328125,1.0,281.8415832519531,284.0079345703125,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35836.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475766181945801,1.0,0.0,0.0,3.630586862564087,3.630610704421997,8.79522474406258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7978515625,0.0,1510.46240234375,1895.4371337890625,0.0,2912.577880859375,0.900847315788269,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.7757428884506226,0.3636545836925506,0.3312685489654541,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.8860402703285217,0.5486228466033936,0.5224344730377197,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327941894531,0.8872808814048767,0.551991879940033,0.3874490857124328,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.7448078989982605,0.3205225467681885,0.3081760704517364,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.65245121717453,0.2141444832086563,0.9869665503501892,285.3319396972656,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.34149169921875,1.0,0.6101499199867249,1.0,1.0,0.0,1.0,-3.0453765392303467,3.0453691482543945,7.452964837284526e-06,2.35067105293274,0.9016455411911012,0.9016455411911012,0.0,210.74172973632807,218.0,32309.41015625,0.0,2709.07861328125,1.0,282.0982666015625,284.2008361816406,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35674.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382834196090698,1.0,0.0,0.0,3.637148857116699,3.6371724605560303,8.827046826809237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0361328125,0.0,1516.491455078125,1895.4371337890625,0.0,2825.681640625,0.9022425413131714,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.7759775519371033,0.3644786775112152,0.332022875547409,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.8861162066459656,0.5495290756225586,0.5232885479927063,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.8884932994842529,0.5549838542938232,0.389535129070282,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.7452176809310913,0.3215492963790893,0.3091403543949127,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.6529040336608887,0.2149204611778259,0.9903827905654908,285.38623046875,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.38751220703125,1.0,0.6118102669715881,1.0,1.0,0.0,1.0,-3.055082321166992,3.055074691772461,7.500556421291549e-06,2.3581671714782715,0.9051708579063416,0.9051708579063416,0.0,211.54844665527344,221.0,32268.001953125,0.0,2732.310791015625,1.0,282.1417541503906,284.2536315917969,291.0299377441406,293.0641174316406,293.1499938964844,293.1499938964844,281.8500061035156,35541.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350069522857666,1.0,0.0,0.0,3.6468801498413086,3.6469039916992174,8.87434453034075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.02490234375,0.0,1526.2762451171875,1895.4371337890625,0.0,2795.10302734375,0.9042872786521912,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.7739591598510742,0.3640715181827545,0.3323579728603363,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.8837589621543884,0.5492053031921387,0.5237622857093811,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.8882924914360046,0.5586779117584229,0.3926787972450256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.7441115975379944,0.3223048150539398,0.310376763343811,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.6520689129829407,0.2155652791261673,0.9952194094657898,285.1674499511719,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.165283203125,1.0,0.6150071620941162,1.0,1.0,0.0,1.0,-3.067152261734009,3.067144632339477,7.560525318694999e-06,2.3677291870117188,0.9063538312911988,0.9063538312911988,0.0,214.68072509765625,224.0,32919.921875,0.0,2772.502197265625,1.0,281.8577575683594,284.0111694335937,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35661.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536562919616699,1.0,0.0,0.0,3.660479068756104,3.6605031490325928,8.940651241573505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.66455078125,0.0,1542.3212890625,1895.4371337890625,0.0,2969.527587890625,0.907377064228058,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.7739591598510742,0.3640715181827545,0.3323579728603363,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.8837589621543884,0.5492053031921387,0.5237622857093811,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.8882924914360046,0.5586779117584229,0.3926787972450256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.7441115975379944,0.3223048150539398,0.310376763343811,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.6520689129829407,0.2155652791261673,0.9952194094657898,285.1674499511719,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.165283203125,1.0,0.6150071620941162,1.0,1.0,0.0,1.0,-3.067152261734009,3.067144632339477,7.560525318694999e-06,2.3677291870117188,0.9063538312911988,0.9063538312911988,0.0,214.68072509765625,224.0,32919.921875,0.0,2772.502197265625,1.0,281.8577575683594,284.0111694335937,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35661.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536562919616699,1.0,0.0,0.0,3.660479068756104,3.6605031490325928,8.940651241573505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.66455078125,0.0,1542.3212890625,1895.4371337890625,0.0,2969.527587890625,0.907377064228058,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688876390457153,0.3619875609874725,0.3309554755687713,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782384395599365,0.5468658208847046,0.5221356153488159,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849446773529053,0.5605570673942566,0.3943529725074768,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404589653015137,0.3216857314109802,0.3102529942989349,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487299799919128,0.215077206492424,0.9950499534606934,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628479003906,284.9289245605469,1.0,0.6173187494277954,1.0,1.0,0.0,1.0,-3.065182685852051,3.0651750564575195,7.551134331151843e-06,2.366341590881348,0.9041404724121094,0.9041404724121094,0.0,219.34127807617188,227.0,33538.37109375,0.0,2792.954833984375,1.0,281.55816650390625,283.7488098144531,291.1638488769531,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35900.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721071481704712,1.0,0.0,0.0,3.6649560928344727,3.664980411529541,8.962534820966539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7451171875,0.0,1549.1236572265625,1895.4371337890625,0.0,3142.576171875,0.9085351824760436,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688876390457153,0.3619875609874725,0.3309554755687713,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782384395599365,0.5468658208847046,0.5221356153488159,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849446773529053,0.5605570673942566,0.3943529725074768,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404589653015137,0.3216857314109802,0.3102529942989349,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487299799919128,0.215077206492424,0.9950499534606934,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628479003906,284.9289245605469,1.0,0.6173187494277954,1.0,1.0,0.0,1.0,-3.065182685852051,3.0651750564575195,7.551134331151843e-06,2.366341590881348,0.9041404724121094,0.9041404724121094,0.0,219.34127807617188,227.0,33538.37109375,0.0,2792.954833984375,1.0,281.55816650390625,283.7488098144531,291.1638488769531,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35900.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721071481704712,1.0,0.0,0.0,3.6649560928344727,3.664980411529541,8.962534820966539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7451171875,0.0,1549.1236572265625,1895.4371337890625,0.0,3142.576171875,0.9085351824760436,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632443904876709,0.3593845665454864,0.3289031386375427,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720738887786865,0.5437557697296143,0.519554853439331,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810146450996399,0.5618447661399841,0.3954692482948303,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7361836433410645,0.3204427361488342,0.309399276971817,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.644641101360321,0.2139789462089538,0.9916459918022156,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.72149658203125,1.0,0.6187642812728882,1.0,1.0,0.0,1.0,-3.0558409690856934,3.055833578109741,7.505236681026872e-06,2.359154224395752,0.899436354637146,0.899436354637146,0.0,224.03253173828125,230.0,34286.57421875,0.0,2798.85498046875,1.0,281.2581481933594,283.500732421875,291.1502685546875,293.4161376953125,293.1499938964844,293.1499938964844,281.54998779296875,36164.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854798674583435,1.0,0.0,0.0,3.659641981124878,3.6596662998199454,8.936563062889036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.05078125,0.0,1545.1578369140625,1895.4371337890625,0.0,3267.911865234375,0.9075235724449158,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632443904876709,0.3593845665454864,0.3289031386375427,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720738887786865,0.5437557697296143,0.519554853439331,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810146450996399,0.5618447661399841,0.3954692482948303,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7361836433410645,0.3204427361488342,0.309399276971817,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.644641101360321,0.2139789462089538,0.9916459918022156,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.72149658203125,1.0,0.6187642812728882,1.0,1.0,0.0,1.0,-3.0558409690856934,3.055833578109741,7.505236681026872e-06,2.359154224395752,0.899436354637146,0.899436354637146,0.0,224.03253173828125,230.0,34286.57421875,0.0,2798.85498046875,1.0,281.2581481933594,283.500732421875,291.1502685546875,293.4161376953125,293.1499938964844,293.1499938964844,281.54998779296875,36164.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854798674583435,1.0,0.0,0.0,3.659641981124878,3.6596662998199454,8.936563062889036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.05078125,0.0,1545.1578369140625,1895.4371337890625,0.0,3267.911865234375,0.9075235724449158,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595604658126831,0.3583711385726928,0.3276360929012298,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678904175758362,0.5422340631484985,0.5177262425422668,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879144549369812,0.5649234056472778,0.3972747325897217,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333514094352722,0.3201026320457458,0.3088821172714233,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418009996414185,0.213457390666008,0.988826334476471,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199606657028198,1.0,1.0,0.0,1.0,-3.050264835357666,3.050257444381714,7.477414783352287e-06,2.354656934738159,0.8999876379966736,0.8999876379966736,0.0,227.33937072753903,233.0,33236.14453125,0.0,2804.99951171875,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36081.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674731254577637,1.0,0.0,0.0,3.655811071395874,3.6558351516723633,8.917862714952207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.34228515625,0.0,1540.251220703125,1895.4371337890625,0.0,3099.106201171875,0.906640887260437,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595604658126831,0.3583711385726928,0.3276360929012298,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678904175758362,0.5422340631484985,0.5177262425422668,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879144549369812,0.5649234056472778,0.3972747325897217,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333514094352722,0.3201026320457458,0.3088821172714233,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418009996414185,0.213457390666008,0.988826334476471,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199606657028198,1.0,1.0,0.0,1.0,-3.050264835357666,3.050257444381714,7.477414783352287e-06,2.354656934738159,0.8999876379966736,0.8999876379966736,0.0,227.33937072753903,233.0,33236.14453125,0.0,2804.99951171875,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36081.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674731254577637,1.0,0.0,0.0,3.655811071395874,3.6558351516723633,8.917862714952207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.34228515625,0.0,1540.251220703125,1895.4371337890625,0.0,3099.106201171875,0.906640887260437,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.7584307789802551,0.357814222574234,0.3273825943470001,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.8665409684181213,0.5414841771125793,0.5172628164291382,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.87893146276474,0.566351592540741,0.398487776517868,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.7325313091278076,0.3199846148490906,0.3089235126972198,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.6409640908241272,0.2132779210805893,0.9885323643684388,284.7582092285156,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.7500305175781,1.0,0.6207022070884705,1.0,1.0,0.0,1.0,-3.050560712814331,3.0505530834198,7.478936367988354e-06,2.3549153804779053,0.8974860906600952,0.8974860906600952,0.0,228.60516357421875,233.0,33986.13671875,0.0,2812.17236328125,1.0,281.298583984375,283.54052734375,291.1162109375,293.3684997558594,293.1499938964844,293.1499938964844,281.25,36171.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723407983779907,1.0,0.0,0.0,3.652662515640259,3.652686595916748,8.902508170649526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.50732421875,0.0,1537.41748046875,1895.4371337890625,0.0,3144.767333984375,0.9059447646141052,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.7566360831260681,0.3568649590015411,0.3267235159873962,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.8645456433296204,0.5403351187705994,0.5163899064064026,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.8779945969581604,0.5673287510871887,0.399322360754013,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7312111258506775,0.319612592458725,0.3087317943572998,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.639690101146698,0.2129192650318145,0.9875637888908386,284.7076416015625,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060546875,1.0,0.6213510036468506,1.0,1.0,0.0,1.0,-3.0483319759368896,3.0483243465423584,7.468125204468379e-06,2.3532426357269287,0.8953068256378174,0.8953068256378174,0.0,230.27468872070312,236.0,34001.59375,0.0,2816.414794921875,1.0,281.2576904296875,283.489013671875,291.12744140625,293.3492431640625,293.1499938964844,293.1499938964844,281.54998779296875,36268.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752220869064331,1.0,0.0,0.0,3.6467764377594,3.6468005180358887,8.873839760781266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5263671875,0.0,1531.592529296875,1895.4371337890625,0.0,3171.789306640625,0.9047259092330932,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539490461349487,0.3562169671058655,0.325873464345932,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614465594291687,0.5392709374427795,0.5151046514511108,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8770835995674133,0.5707556009292603,0.401437371969223,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292375564575195,0.3196251094341278,0.3085991144180298,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6377497911453247,0.2127397358417511,0.9863864779472352,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.622724175453186,1.0,1.0,0.0,1.0,-3.046722173690796,3.0467145442962646,7.459914286300773e-06,2.351862668991089,0.8957288265228271,0.8957288265228271,0.0,233.0425720214844,239.0,32981.09765625,0.0,2827.604736328125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36146.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85947585105896,1.0,0.0,0.0,3.640464782714844,3.640488624572754,8.843148862069938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28662109375,0.0,1523.677490234375,1895.4371337890625,0.0,3024.089111328125,0.9032589197158812,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539490461349487,0.3562169671058655,0.325873464345932,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614465594291687,0.5392709374427795,0.5151046514511108,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8770835995674133,0.5707556009292603,0.401437371969223,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292375564575195,0.3196251094341278,0.3085991144180298,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6377497911453247,0.2127397358417511,0.9863864779472352,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.622724175453186,1.0,1.0,0.0,1.0,-3.046722173690796,3.0467145442962646,7.459914286300773e-06,2.351862668991089,0.8957288265228271,0.8957288265228271,0.0,233.0425720214844,239.0,32981.09765625,0.0,2827.604736328125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36146.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85947585105896,1.0,0.0,0.0,3.640464782714844,3.640488624572754,8.843148862069938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28662109375,0.0,1523.677490234375,1895.4371337890625,0.0,3024.089111328125,0.9032589197158812,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530487775802612,0.3566895723342895,0.32615926861763,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601399660110474,0.539444088935852,0.515089750289917,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780241012573242,0.5754359364509583,0.4045522809028625,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.728740394115448,0.3205249011516571,0.3093276917934418,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372480392456055,0.2133048772811889,0.9884512424468994,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246901154518127,1.0,1.0,0.0,1.0,-3.054142713546753,3.054135322570801,7.496120360883651e-06,2.357516288757324,0.8989036083221436,0.8989036083221436,0.0,234.91549682617188,242.0,32010.14453125,0.0,2852.202392578125,1.0,281.8416748046875,283.9390563964844,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35933.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404973149299622,1.0,0.0,0.0,3.642231941223145,3.642255783081055,8.851736197357241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47021484375,0.0,1524.0487060546875,1895.4371337890625,0.0,2846.36181640625,0.9035133719444276,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530487775802612,0.3566895723342895,0.32615926861763,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601399660110474,0.539444088935852,0.515089750289917,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780241012573242,0.5754359364509583,0.4045522809028625,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.728740394115448,0.3205249011516571,0.3093276917934418,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372480392456055,0.2133048772811889,0.9884512424468994,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246901154518127,1.0,1.0,0.0,1.0,-3.054142713546753,3.054135322570801,7.496120360883651e-06,2.357516288757324,0.8989036083221436,0.8989036083221436,0.0,234.91549682617188,242.0,32010.14453125,0.0,2852.202392578125,1.0,281.8416748046875,283.9390563964844,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35933.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404973149299622,1.0,0.0,0.0,3.642231941223145,3.642255783081055,8.851736197357241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47021484375,0.0,1524.0487060546875,1895.4371337890625,0.0,2846.36181640625,0.9035133719444276,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7527850866317749,0.3576756417751312,0.3269875049591064,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.8594978451728821,0.5402869582176208,0.5157873034477234,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.8795774579048157,0.5806950330734253,0.4081372022628784,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7288467288017273,0.3219339251518249,0.3105967342853546,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.6374236345291138,0.2143566310405731,0.9928988814353944,285.2650146484375,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2655334472656,1.0,0.6272670030593872,1.0,1.0,0.0,1.0,-3.0671546459198,3.067147016525269,7.560091034974903e-06,2.367544174194336,0.9046936631202698,0.9046936631202698,0.0,236.7022247314453,245.0,31119.556640625,-0.0,2887.74609375,1.0,282.1417236328125,284.1741943359375,291.0445251464844,293.01531982421875,293.1499938964844,293.1499938964844,281.8500061035156,35687.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236232995986938,1.0,0.0,0.0,3.6531612873077393,3.653185367584229,8.904939932108391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.4931640625,0.0,1534.3447265625,1895.4371337890625,0.0,2689.1689453125,0.905791163444519,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7527850866317749,0.3576756417751312,0.3269875049591064,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.8594978451728821,0.5402869582176208,0.5157873034477234,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.8795774579048157,0.5806950330734253,0.4081372022628784,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7288467288017273,0.3219339251518249,0.3105967342853546,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.6374236345291138,0.2143566310405731,0.9928988814353944,285.2650146484375,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2655334472656,1.0,0.6272670030593872,1.0,1.0,0.0,1.0,-3.0671546459198,3.067147016525269,7.560091034974903e-06,2.367544174194336,0.9046936631202698,0.9046936631202698,0.0,236.7022247314453,245.0,31119.556640625,-0.0,2887.74609375,1.0,282.1417236328125,284.1741943359375,291.0445251464844,293.01531982421875,293.1499938964844,293.1499938964844,281.8500061035156,35687.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236232995986938,1.0,0.0,0.0,3.6531612873077393,3.653185367584229,8.904939932108391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.4931640625,0.0,1534.3447265625,1895.4371337890625,0.0,2689.1689453125,0.905791163444519,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7510364055633545,0.3570901751518249,0.327059805393219,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8573824763298035,0.5395544767379761,0.5157557725906372,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8794450163841248,0.5840820670127869,0.4110046029090881,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278150320053101,0.3223932385444641,0.3114830255508423,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6366588473320007,0.2147934436798095,0.996535301208496,285.0807189941406,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0791015625,1.0,0.6299523115158081,1.0,1.0,0.0,1.0,-3.076102495193481,3.07609486579895,7.604749953316059e-06,2.3746533393859863,0.9049687385559082,0.9049687385559082,0.0,239.6949462890625,248.0,31977.09765625,-0.0,2921.580810546875,1.0,281.8577880859375,283.9482116699219,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403608798980713,1.0,0.0,0.0,3.661771774291992,3.6617958545684814,8.946966545408941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.052734375,0.0,1544.739013671875,1895.4371337890625,0.0,2845.087158203125,0.9077584743499756,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7510364055633545,0.3570901751518249,0.327059805393219,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8573824763298035,0.5395544767379761,0.5157557725906372,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8794450163841248,0.5840820670127869,0.4110046029090881,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278150320053101,0.3223932385444641,0.3114830255508423,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6366588473320007,0.2147934436798095,0.996535301208496,285.0807189941406,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0791015625,1.0,0.6299523115158081,1.0,1.0,0.0,1.0,-3.076102495193481,3.07609486579895,7.604749953316059e-06,2.3746533393859863,0.9049687385559082,0.9049687385559082,0.0,239.6949462890625,248.0,31977.09765625,-0.0,2921.580810546875,1.0,281.8577880859375,283.9482116699219,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403608798980713,1.0,0.0,0.0,3.661771774291992,3.6617958545684814,8.946966545408941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.052734375,0.0,1544.739013671875,1895.4371337890625,0.0,2845.087158203125,0.9077584743499756,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492940425872803,0.3562297224998474,0.3265454471111297,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.855431079864502,0.5385212898254395,0.5150877237319946,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784352540969849,0.5851278305053711,0.4119486808776855,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7265549898147583,0.3221678137779236,0.3115021288394928,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355804800987244,0.2146494090557098,0.9968469142913818,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310575008392334,1.0,1.0,0.0,1.0,-3.076219320297241,3.07621169090271,7.605484370287741e-06,2.3748092651367188,0.9034280180931092,0.9034280180931092,0.0,241.72476196289065,248.0,32771.02734375,-0.0,2932.46630859375,1.0,281.6008605957031,283.7582092285156,291.2155456542969,293.4223327636719,293.1499938964844,293.1499938964844,281.54998779296875,35899.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534330725669861,1.0,0.0,0.0,3.6634483337402335,3.663472414016724,8.955161661106104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.4404296875,0.0,1547.430419921875,1895.4371337890625,0.0,2967.435546875,0.9081679582595824,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.74711012840271,0.3551211953163147,0.3257057666778564,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530202507972717,0.5371677279472351,0.5140112638473511,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769388198852539,0.5858734846115112,0.4125920236110687,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248876690864563,0.321703553199768,0.3112404346466064,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341090202331543,0.2142952531576156,0.9960789084434508,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319432258605957,1.0,1.0,0.0,1.0,-3.073455572128296,3.0734479427337646,7.591934718220727e-06,2.372721910476685,0.902319073677063,0.902319073677063,0.0,243.989013671875,251.0,32796.99609375,-0.0,2938.697509765625,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.360107421875,293.1499938964844,293.1499938964844,281.25,35998.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605931401252747,1.0,0.0,0.0,3.662571430206299,3.662595748901367,8.950875667323999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.2802734375,0.0,1547.1910400390625,1895.4371337890625,0.0,3034.568115234375,0.9080708026885986,1.0,0.0,3.0,1.0,0.0
