time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.7425587773323059,0.3525572717189789,0.323701798915863,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.848002016544342,0.5340155959129333,0.5113881230354309,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8736959099769592,0.5868203043937683,0.4135130941867828,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212400436401367,0.3203722536563873,0.3103061616420746,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.6308162808418274,0.2132043987512588,0.9926802515983582,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6723937988281,1.0,0.6331949234008789,1.0,1.0,0.0,1.0,-3.0637965202331543,3.063788890838623,7.544369054812705e-06,2.365297794342041,0.8969919681549072,0.8969919681549072,0.0,248.4452667236328,239.0,33639.40234375,-0.0,2942.310302734375,1.0,281.2581787109375,283.4617614746094,291.1678161621094,293.396240234375,293.1499938964844,293.1499938964844,281.54998779296875,36255.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765553832054138,1.0,0.0,0.0,3.653839349746704,3.653863430023194,8.908245945349336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.837890625,0.0,1539.3555908203125,1895.4371337890625,0.0,3184.291259765625,0.9062897562980652,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.7425587773323059,0.3525572717189789,0.323701798915863,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.848002016544342,0.5340155959129333,0.5113881230354309,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8736959099769592,0.5868203043937683,0.4135130941867828,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212400436401367,0.3203722536563873,0.3103061616420746,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.6308162808418274,0.2132043987512588,0.9926802515983582,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6723937988281,1.0,0.6331949234008789,1.0,1.0,0.0,1.0,-3.0637965202331543,3.063788890838623,7.544369054812705e-06,2.365297794342041,0.8969919681549072,0.8969919681549072,0.0,248.4452667236328,239.0,33639.40234375,-0.0,2942.310302734375,1.0,281.2581787109375,283.4617614746094,291.1678161621094,293.396240234375,293.1499938964844,293.1499938964844,281.54998779296875,36255.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765553832054138,1.0,0.0,0.0,3.653839349746704,3.653863430023194,8.908245945349336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.837890625,0.0,1539.3555908203125,1895.4371337890625,0.0,3184.291259765625,0.9062897562980652,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.743381679058075,0.351487249135971,0.3221573233604431,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8490840196609497,0.5323228240013123,0.5091758966445923,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771060705184937,0.5894791483879089,0.4148403406143188,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224653363227844,0.3198990523815155,0.3094125688076019,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6316407322883606,0.2126689404249191,0.9885830879211426,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629928708076477,1.0,1.0,0.0,1.0,-3.054866313934326,3.054858922958374,7.500103492930066e-06,2.3582561016082764,0.8967193365097046,0.8967193365097046,0.0,245.0040740966797,227.0,32457.97265625,-0.0,2906.216064453125,1.0,281.54217529296875,283.6668395996094,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598178029060364,1.0,0.0,0.0,3.64659571647644,3.6466197967529297,8.872960393091489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.41357421875,0.0,1530.679931640625,1895.4371337890625,0.0,3027.296142578125,0.904644012451172,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.743381679058075,0.351487249135971,0.3221573233604431,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8490840196609497,0.5323228240013123,0.5091758966445923,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771060705184937,0.5894791483879089,0.4148403406143188,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224653363227844,0.3198990523815155,0.3094125688076019,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6316407322883606,0.2126689404249191,0.9885830879211426,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629928708076477,1.0,1.0,0.0,1.0,-3.054866313934326,3.054858922958374,7.500103492930066e-06,2.3582561016082764,0.8967193365097046,0.8967193365097046,0.0,245.0040740966797,227.0,32457.97265625,-0.0,2906.216064453125,1.0,281.54217529296875,283.6668395996094,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598178029060364,1.0,0.0,0.0,3.64659571647644,3.6466197967529297,8.872960393091489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.41357421875,0.0,1530.679931640625,1895.4371337890625,0.0,3027.296142578125,0.904644012451172,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488777041435242,0.351798415184021,0.3218680918216705,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553133010864258,0.5321474671363831,0.5083789825439453,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8861224055290222,0.5936746001243591,0.417282223701477,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7279197573661804,0.320544958114624,0.3094504773616791,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362942457199097,0.2130657136440277,0.9877815246582032,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252055168151855,1.0,1.0,0.0,1.0,-3.055569648742676,3.0555620193481445,7.50330673326971e-06,2.358693599700928,0.8992003798484802,0.8992003798484802,0.0,236.3867645263672,215.0,31435.02734375,-0.0,2862.728515625,1.0,281.8417358398437,283.8992004394531,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35984.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379927277565002,1.0,0.0,0.0,3.6465015411376953,3.6465253829956055,8.872501666701282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.21044921875,0.0,1529.1640625,1895.4371337890625,0.0,2822.96728515625,0.9045009016990662,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488777041435242,0.351798415184021,0.3218680918216705,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553133010864258,0.5321474671363831,0.5083789825439453,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8861224055290222,0.5936746001243591,0.417282223701477,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7279197573661804,0.320544958114624,0.3094504773616791,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362942457199097,0.2130657136440277,0.9877815246582032,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252055168151855,1.0,1.0,0.0,1.0,-3.055569648742676,3.0555620193481445,7.50330673326971e-06,2.358693599700928,0.8992003798484802,0.8992003798484802,0.0,236.3867645263672,215.0,31435.02734375,-0.0,2862.728515625,1.0,281.8417358398437,283.8992004394531,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35984.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379927277565002,1.0,0.0,0.0,3.6465015411376953,3.6465253829956055,8.872501666701282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.21044921875,0.0,1529.1640625,1895.4371337890625,0.0,2822.96728515625,0.9045009016990662,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.7571079730987549,0.3527446687221527,0.3221782147884369,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8646031618118286,0.5327296257019043,0.5083357691764832,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.8983520865440369,0.5985686182975769,0.4202395379543304,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7358117699623108,0.3218335211277008,0.310093492269516,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.6434041261672974,0.214079275727272,0.9896193742752076,285.2085266113281,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.20965576171875,1.0,0.6199928522109985,1.0,1.0,0.0,1.0,-3.06242299079895,3.062415599822998,7.536909379268764e-06,2.3639445304870605,0.904198408126831,0.904198408126831,0.0,225.54624938964844,203.0,30469.390625,-0.0,2819.897705078125,1.0,282.1417541503906,284.13140869140625,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35754.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189550638198853,1.0,0.0,0.0,3.654970645904541,3.6549947261810303,8.913763167583966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.09326171875,0.0,1536.86669921875,1895.4371337890625,0.0,2645.891357421875,0.9062402844429016,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.7571079730987549,0.3527446687221527,0.3221782147884369,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8646031618118286,0.5327296257019043,0.5083357691764832,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.8983520865440369,0.5985686182975769,0.4202395379543304,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7358117699623108,0.3218335211277008,0.310093492269516,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.6434041261672974,0.214079275727272,0.9896193742752076,285.2085266113281,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.20965576171875,1.0,0.6199928522109985,1.0,1.0,0.0,1.0,-3.06242299079895,3.062415599822998,7.536909379268764e-06,2.3639445304870605,0.904198408126831,0.904198408126831,0.0,225.54624938964844,203.0,30469.390625,-0.0,2819.897705078125,1.0,282.1417541503906,284.13140869140625,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35754.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189550638198853,1.0,0.0,0.0,3.654970645904541,3.6549947261810303,8.913763167583966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.09326171875,0.0,1536.86669921875,1895.4371337890625,0.0,2645.891357421875,0.9062402844429016,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616247534751892,0.3527474105358124,0.3222576677799225,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.869738757610321,0.5325726866722107,0.5082662105560303,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.904937207698822,0.6004031300544739,0.4216263890266418,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7401573657989502,0.3222369849681854,0.3104309141635895,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.6474226713180542,0.2144659757614135,0.9908334016799928,285.0760498046875,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172788739204407,1.0,1.0,0.0,1.0,-3.065973997116089,3.0659663677215576,7.554608146165265e-06,2.366773843765259,0.9038172364234924,0.9038172364234924,0.0,219.95562744140625,203.0,31266.68359375,-0.0,2797.753662109375,1.0,281.8984375,283.959228515625,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35802.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277236223220825,1.0,0.0,0.0,3.658963918685913,3.6589879989624015,8.933251365306205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.28125,0.0,1541.6856689453125,1895.4371337890625,0.0,2727.264892578125,0.907110869884491,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654614448547363,0.3522300124168396,0.3217814862728119,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.874237596988678,0.5318619608879089,0.5076025724411011,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110895991325378,0.6016200184822083,0.4224777519702911,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7440015077590942,0.3222629725933075,0.3103979527950287,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.651002824306488,0.2145744562149047,0.9908804297447203,285.0237731933594,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143072843551636,1.0,1.0,0.0,1.0,-3.0656511783599854,3.065643548965454,7.553227078460623e-06,2.366612672805786,0.903730034828186,0.903730034828186,0.0,214.78594970703125,191.0,31318.65234375,-0.0,2770.067138671875,1.0,281.85760498046875,283.9057006835937,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349010348320007,1.0,0.0,0.0,3.6607978343963614,3.660821914672852,8.942208751250291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.61279296875,0.0,1544.2176513671875,1895.4371337890625,0.0,2794.115234375,0.9075916409492492,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7725221514701843,0.3503974378108978,0.320005714893341,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8826939463615417,0.5295017957687378,0.5052895545959473,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234300255775452,0.6031110286712646,0.4234312176704407,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512251734733582,0.3215989470481872,0.3096097409725189,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576732397079468,0.2142053395509719,0.9882825016975404,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.8144226074219,1.0,0.6076187491416931,1.0,1.0,0.0,1.0,-3.0578203201293945,3.0578129291534424,7.514895514759701e-06,2.36065411567688,0.9002739787101746,0.9002739787101746,0.0,204.7495880126953,179.0,32104.685546875,-0.0,2702.20458984375,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36083.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552603721618652,1.0,0.0,0.0,3.658478021621704,3.658502101898194,8.930878152568766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.689453125,0.0,1543.244873046875,1895.4371337890625,0.0,2984.563232421875,0.9072120785713196,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7725221514701843,0.3503974378108978,0.320005714893341,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8826939463615417,0.5295017957687378,0.5052895545959473,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234300255775452,0.6031110286712646,0.4234312176704407,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512251734733582,0.3215989470481872,0.3096097409725189,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576732397079468,0.2142053395509719,0.9882825016975404,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.8144226074219,1.0,0.6076187491416931,1.0,1.0,0.0,1.0,-3.0578203201293945,3.0578129291534424,7.514895514759701e-06,2.36065411567688,0.9002739787101746,0.9002739787101746,0.0,204.7495880126953,179.0,32104.685546875,-0.0,2702.20458984375,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36083.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552603721618652,1.0,0.0,0.0,3.658478021621704,3.658502101898194,8.930878152568766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.689453125,0.0,1543.244873046875,1895.4371337890625,0.0,2984.563232421875,0.9072120785713196,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.7778993248939514,0.3486417233943939,0.3182835876941681,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.8891791701316833,0.5272444486618042,0.5030376315116882,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.9330801963806152,0.6037575006484985,0.4237846732139587,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.7567363977432251,0.3206937313079834,0.3085911273956299,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.6626696586608887,0.2135641574859619,0.9845500588417052,284.6336669921875,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6297912597656,1.0,0.6020009517669678,1.0,1.0,0.0,1.0,-3.0477607250213623,3.047753095626831,7.465577255061362e-06,2.352907419204712,0.8955314755439758,0.8955314755439758,0.0,197.13787841796875,179.0,33008.046875,-0.0,2642.982177734375,1.0,281.2705078125,283.43963623046875,291.1250305175781,293.3358459472656,293.1499938964844,293.1499938964844,281.25,36295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702168464660645,1.0,0.0,0.0,3.650275468826294,3.650299549102783,8.89087573341385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.470703125,0.0,1535.68798828125,1895.4371337890625,0.0,3124.844970703125,0.9055067300796508,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.77972412109375,0.3480530381202698,0.3176398575305938,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163024902344,0.8913887739181519,0.5264718532562256,0.5021975040435791,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.9363464117050172,0.6039709448814392,0.4238344132900238,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.758612871170044,0.3203631043434143,0.308179497718811,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61749267578125,0.6643527150154114,0.213315725326538,0.9830031394958496,284.616455078125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.6145324707031,1.0,0.6000174283981323,1.0,1.0,0.0,1.0,-3.043682098388672,3.04367470741272,7.445581559295533e-06,2.3497469425201416,0.894210159778595,0.894210159778595,0.0,194.57627868652344,167.0,32983.25,-0.0,2621.80126953125,1.0,281.2582092285156,283.42352294921875,291.0985107421875,293.2906799316406,293.1499938964844,293.1499938964844,281.54998779296875,36344.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720020651817322,1.0,0.0,0.0,3.6464571952819824,3.6464810371398926,8.872285661709611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.23974609375,0.0,1531.8052978515625,1895.4371337890625,0.0,3141.590087890625,0.9047002792358398,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471647500991821,0.3159742057323456,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9032527208328248,0.5248606204986572,0.4997617602348327,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.952659785747528,0.6066329479217529,0.4249217808246612,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7686760425567627,0.319987952709198,0.3070684373378753,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6733871698379517,0.2129900753498077,0.978370189666748,284.77227783203125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920796394348145,1.0,1.0,0.0,1.0,-3.0331404209136963,3.033133029937744,7.39362940294086e-06,2.3414108753204346,0.8930914402008057,0.8930914402008057,0.0,183.07237243652344,155.0,31744.79296875,-0.0,2542.04833984375,1.0,281.5420837402344,283.6263732910156,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554715514183044,1.0,0.0,0.0,3.635690450668335,3.635714530944824,8.819970389595255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98779296875,0.0,1519.3038330078125,1895.4371337890625,0.0,2986.542724609375,0.902271807193756,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471647500991821,0.3159742057323456,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9032527208328248,0.5248606204986572,0.4997617602348327,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.952659785747528,0.6066329479217529,0.4249217808246612,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7686760425567627,0.319987952709198,0.3070684373378753,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6733871698379517,0.2129900753498077,0.978370189666748,284.77227783203125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920796394348145,1.0,1.0,0.0,1.0,-3.0331404209136963,3.033133029937744,7.39362940294086e-06,2.3414108753204346,0.8930914402008057,0.8930914402008057,0.0,183.07237243652344,155.0,31744.79296875,-0.0,2542.04833984375,1.0,281.5420837402344,283.6263732910156,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554715514183044,1.0,0.0,0.0,3.635690450668335,3.635714530944824,8.819970389595255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98779296875,0.0,1519.3038330078125,1895.4371337890625,0.0,2986.542724609375,0.902271807193756,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049083948135376,0.3476043045520782,0.315648078918457,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.921545684337616,0.524723470211029,0.4988384842872619,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727954268455504,0.6108388900756836,0.4272447228431701,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832807898521423,0.3206978440284729,0.3070051074028015,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866438388824463,0.2135579884052276,0.9775786399841307,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.9611511230469,1.0,0.5846328139305115,1.0,1.0,0.0,1.0,-3.033393859863281,3.033386468887329,7.394582553388318e-06,2.341486692428589,0.8947651982307434,0.8947651982307434,0.0,170.18348693847656,143.0,30734.845703125,-0.0,2475.841552734375,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36077.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331148028373718,1.0,0.0,0.0,3.632100820541382,3.632124662399292,8.802561524134944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93701171875,0.0,1513.923095703125,1895.4371337890625,0.0,2777.460205078125,0.9013465046882628,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049083948135376,0.3476043045520782,0.315648078918457,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.921545684337616,0.524723470211029,0.4988384842872619,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727954268455504,0.6108388900756836,0.4272447228431701,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832807898521423,0.3206978440284729,0.3070051074028015,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866438388824463,0.2135579884052276,0.9775786399841307,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.9611511230469,1.0,0.5846328139305115,1.0,1.0,0.0,1.0,-3.033393859863281,3.033386468887329,7.394582553388318e-06,2.341486692428589,0.8947651982307434,0.8947651982307434,0.0,170.18348693847656,143.0,30734.845703125,-0.0,2475.841552734375,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36077.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331148028373718,1.0,0.0,0.0,3.632100820541382,3.632124662399292,8.802561524134944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93701171875,0.0,1513.923095703125,1895.4371337890625,0.0,2777.460205078125,0.9013465046882628,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133748173713684,0.348058670759201,0.3157085478305816,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.932734489440918,0.5249421000480652,0.498665452003479,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830294847488404,0.6132073402404785,0.4285955727100372,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919263243675232,0.3212924599647522,0.3072133958339691,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945234537124634,0.2140665501356125,0.9782381653785706,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.110107421875,1.0,0.5811280012130737,1.0,1.0,0.0,1.0,-3.0359227657318115,3.03591537475586,7.406850727420533e-06,2.34341049194336,0.8971133828163147,0.8971133828163147,0.0,163.63780212402344,143.0,29885.654296875,-0.0,2446.684326171875,1.0,282.0982360839844,284.04510498046875,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35949.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202354907989502,1.0,0.0,0.0,3.633356094360352,3.6333799362182617,8.808647748992371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.1259765625,0.0,1514.3572998046875,1895.4371337890625,0.0,2657.751220703125,0.901576578617096,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224655389785767,0.348654568195343,0.3159680366516113,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.9451387524604796,0.5253306031227112,0.498728483915329,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9932337999343872,0.6157351732254028,0.4301359355449676,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.801662027835846,0.3220303356647491,0.3076009154319763,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7033922672271729,0.2147118896245956,0.9796378016471864,285.14947509765625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.1506652832031,1.0,0.5777941942214966,1.0,1.0,0.0,1.0,-3.0403082370758057,3.040300846099853,7.428214303217828e-06,2.346774339675904,0.8989815711975098,0.8989815711975098,0.0,156.99462890625,131.0,29785.841796875,-0.0,2420.417724609375,1.0,282.1417236328125,284.0960998535156,290.8896484375,292.7851867675781,293.1499938964844,293.1499938964844,282.45001220703125,35841.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135536313056946,1.0,0.0,0.0,3.6373116970062256,3.637335538864136,8.82783808719978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.90185546875,0.0,1517.9149169921875,1895.4371337890625,0.0,2595.9560546875,0.9023505449295044,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.8379343152046204,0.3500415384769439,0.3167535960674286,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9650764465332032,0.5263600945472717,0.4991986453533172,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.9990000128746032,0.622592568397522,0.4176128208637237,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8179416060447693,0.3237125277519226,0.3087064027786255,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.7182828187942505,0.2162130028009414,0.9840804934501648,285.3470458984375,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3477478027344,1.0,0.5704899430274963,1.0,1.0,0.0,1.0,-3.033460855484009,3.0334534645080566,7.395521151920548e-06,2.3417978286743164,0.9059032797813416,0.9059032797813416,0.0,146.34671020507812,134.0,28874.556640625,-0.0,2352.602294921875,1.0,282.4416809082031,284.3290710449219,290.8854064941406,292.7262878417969,293.1499938964844,293.1499938964844,282.1499938964844,35579.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975307106971741,1.0,0.0,0.0,3.6522512435913086,3.652275323867798,8.900503871700494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.943359375,0.0,1532.5242919921875,1895.4371337890625,0.0,2448.87060546875,0.905512273311615,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.8379343152046204,0.3500415384769439,0.3167535960674286,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9650764465332032,0.5263600945472717,0.4991986453533172,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.9990000128746032,0.622592568397522,0.4176128208637237,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8179416060447693,0.3237125277519226,0.3087064027786255,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.7182828187942505,0.2162130028009414,0.9840804934501648,285.3470458984375,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3477478027344,1.0,0.5704899430274963,1.0,1.0,0.0,1.0,-3.033460855484009,3.0334534645080566,7.395521151920548e-06,2.3417978286743164,0.9059032797813416,0.9059032797813416,0.0,146.34671020507812,134.0,28874.556640625,-0.0,2352.602294921875,1.0,282.4416809082031,284.3290710449219,290.8854064941406,292.7262878417969,293.1499938964844,293.1499938964844,282.1499938964844,35579.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975307106971741,1.0,0.0,0.0,3.6522512435913086,3.652275323867798,8.900503871700494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.943359375,0.0,1532.5242919921875,1895.4371337890625,0.0,2448.87060546875,0.905512273311615,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.845102846622467,0.3497378528118133,0.3168345391750335,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733835458755492,0.525682270526886,0.4989557564258575,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.9990000128746032,0.6307385563850403,0.4066104888916015,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.8254322409629822,0.3243009150028229,0.3094679117202759,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7252639532089233,0.2170430719852447,0.9881826043128968,285.135498046875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.29498291015625,285.1335144042969,1.0,0.5670069456100464,1.0,1.0,0.0,1.0,-3.025876045227051,3.025868654251098,7.358192760875681e-06,2.335776329040528,0.9066774249076844,0.9066774249076844,0.0,141.58856201171875,137.0,29534.126953125,-0.0,2314.183837890625,1.0,282.15777587890625,284.0879821777344,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35703.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815471887588501,1.0,0.0,0.0,3.6641688346862793,3.664192914962769,8.958684247772908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.05419921875,0.0,1546.7646484375,1895.4371337890625,0.0,2613.671875,0.9082330465316772,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.845102846622467,0.3497378528118133,0.3168345391750335,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733835458755492,0.525682270526886,0.4989557564258575,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.9990000128746032,0.6307385563850403,0.4066104888916015,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.8254322409629822,0.3243009150028229,0.3094679117202759,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7252639532089233,0.2170430719852447,0.9881826043128968,285.135498046875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.29498291015625,285.1335144042969,1.0,0.5670069456100464,1.0,1.0,0.0,1.0,-3.025876045227051,3.025868654251098,7.358192760875681e-06,2.335776329040528,0.9066774249076844,0.9066774249076844,0.0,141.58856201171875,137.0,29534.126953125,-0.0,2314.183837890625,1.0,282.15777587890625,284.0879821777344,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35703.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815471887588501,1.0,0.0,0.0,3.6641688346862793,3.664192914962769,8.958684247772908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.05419921875,0.0,1546.7646484375,1895.4371337890625,0.0,2613.671875,0.9082330465316772,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456391096115112,0.3481080532073974,0.3155626952648163,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741090536117554,0.5234867930412292,0.4971381425857544,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.6362559199333191,0.4041729271411896,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266749978065491,0.3237087428569793,0.3091058135032654,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266864776611328,0.2169443815946579,0.9885017275810242,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654796957969666,1.0,1.0,0.0,1.0,-3.019179582595825,3.019172430038452,7.325564183702227e-06,2.3305656909942627,0.904652178287506,0.904652178287506,0.0,140.34954833984375,140.0,30344.884765625,-0.0,2295.666015625,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35916.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365894556045532,1.0,0.0,0.0,3.6680192947387695,3.668043375015259,8.97752215678338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69970703125,0.0,1552.6826171875,1895.4371337890625,0.0,2809.86767578125,0.9092328548431396,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456391096115112,0.3481080532073974,0.3155626952648163,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741090536117554,0.5234867930412292,0.4971381425857544,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.6362559199333191,0.4041729271411896,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266749978065491,0.3237087428569793,0.3091058135032654,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266864776611328,0.2169443815946579,0.9885017275810242,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654796957969666,1.0,1.0,0.0,1.0,-3.019179582595825,3.019172430038452,7.325564183702227e-06,2.3305656909942627,0.904652178287506,0.904652178287506,0.0,140.34954833984375,140.0,30344.884765625,-0.0,2295.666015625,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35916.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365894556045532,1.0,0.0,0.0,3.6680192947387695,3.668043375015259,8.97752215678338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69970703125,0.0,1552.6826171875,1895.4371337890625,0.0,2809.86767578125,0.9092328548431396,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.842558741569519,0.3459053039550781,0.3137375116348266,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.9707542061805724,0.5205788612365723,0.494589626789093,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.9990000128746032,0.6394017934799194,0.4064764678478241,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243867754936218,0.322470486164093,0.3081075549125671,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7248580455780029,0.2162215262651443,0.9860737323760986,284.7178955078125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.7160949707031,1.0,0.565055787563324,1.0,1.0,0.0,1.0,-3.012572288513184,3.0125648975372314,7.2934462878038175e-06,2.325427293777466,0.8998712301254272,0.8998712301254272,0.0,140.9989471435547,143.0,31138.5859375,-0.0,2287.087158203125,1.0,281.5581359863281,283.5936889648437,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36177.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853493332862854,1.0,0.0,0.0,3.662220001220703,3.662244081497192,8.949157290771836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.71630859375,0.0,1548.1395263671875,1895.4371337890625,0.0,2968.000244140625,0.908109724521637,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.842558741569519,0.3459053039550781,0.3137375116348266,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.9707542061805724,0.5205788612365723,0.494589626789093,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.9990000128746032,0.6394017934799194,0.4064764678478241,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243867754936218,0.322470486164093,0.3081075549125671,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7248580455780029,0.2162215262651443,0.9860737323760986,284.7178955078125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.7160949707031,1.0,0.565055787563324,1.0,1.0,0.0,1.0,-3.012572288513184,3.0125648975372314,7.2934462878038175e-06,2.325427293777466,0.8998712301254272,0.8998712301254272,0.0,140.9989471435547,143.0,31138.5859375,-0.0,2287.087158203125,1.0,281.5581359863281,283.5936889648437,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36177.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853493332862854,1.0,0.0,0.0,3.662220001220703,3.662244081497192,8.949157290771836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.71630859375,0.0,1548.1395263671875,1895.4371337890625,0.0,2968.000244140625,0.908109724521637,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8403026461601257,0.3446856737136841,0.3127505481243133,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683898925781,0.9681767821311952,0.5189792513847351,0.4932040870189667,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.9990000128746032,0.6402807235717773,0.4086511731147766,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.822504460811615,0.3217129707336426,0.307490736246109,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57379150390625,0.7232312560081482,0.2157039493322372,0.9842051863670348,284.5690002441406,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604248046875,1.0,0.5650954842567444,1.0,1.0,0.0,1.0,-3.0093467235565186,3.009339570999145,7.277790700754849e-06,2.322917461395264,0.8959212303161621,0.8959212303161621,0.0,141.7381591796875,143.0,31932.66015625,-0.0,2285.077880859375,1.0,281.301025390625,283.40753173828125,290.9613342285156,293.1363830566406,293.1499938964844,293.1499938964844,281.25,36334.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629909753799438,1.0,0.0,0.0,3.655489921569824,3.6555142402648926,8.916296110328403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.24072265625,0.0,1541.7894287109375,1895.4371337890625,0.0,3057.059326171875,0.906674861907959,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173645019531,0.8375230431556702,0.3433718085289001,0.3116154372692108,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.9649310111999512,0.5172709822654724,0.4916507601737976,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.9990000128746032,0.6407381892204285,0.4114821255207062,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.8201114535331726,0.3208617568016052,0.3067483901977539,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.7211143970489502,0.2150831371545791,0.9817743301391602,284.5171203613281,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.25201416015625,284.5154724121094,1.0,0.5652264952659607,1.0,1.0,0.0,1.0,-3.005703926086426,3.0056965351104736,7.260142410814296e-06,2.320089101791382,0.8924559354782104,0.8924559354782104,0.0,142.73020935058594,146.0,31966.888671875,-0.0,2283.6171875,1.0,281.2582092285156,283.3570861816406,290.9161682128906,293.0453186035156,293.1499938964844,293.1499938964844,281.54998779296875,36469.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667743802070618,1.0,0.0,0.0,3.645572662353516,3.645596504211426,8.867981478033471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.0673828125,0.0,1531.756103515625,1895.4371337890625,0.0,3092.551025390625,0.9045870304107666,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8334159851074219,0.3423175513744354,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.9597126245498656,0.5154727101325989,0.4895361065864563,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431214809417725,0.4162248075008392,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8164216876029968,0.320220410823822,0.3058769106864929,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.685791015625,0.7177687287330627,0.2145523726940155,0.9786127209663392,284.6865234375,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.6877136230469,1.0,0.5659183263778687,1.0,1.0,0.0,1.0,-3.002410411834717,3.0024030208587646,7.243924756039632e-06,2.317411422729492,0.8902828693389893,0.8902828693389893,0.0,144.51632690429688,149.0,30902.25,-0.0,2286.8583984375,1.0,281.5420837402344,283.57373046875,290.7741394042969,292.76910400390625,293.1499938964844,293.1499938964844,281.8500061035156,36395.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848313570022583,1.0,0.0,0.0,3.629976749420166,3.6300008296966553,8.792270023150195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.5615234375,0.0,1513.947265625,1895.4371337890625,0.0,2919.4775390625,0.901085078716278,1.0,0.0,3.0,1.0,0.0
