time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8334159851074219,0.3423175513744354,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.9597126245498656,0.5154727101325989,0.4895361065864563,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431214809417725,0.4162248075008392,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8164216876029968,0.320220410823822,0.3058769106864929,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.685791015625,0.7177687287330627,0.2145523726940155,0.9786127209663392,284.6865234375,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.6877136230469,1.0,0.5659183263778687,1.0,1.0,0.0,1.0,-3.002410411834717,3.0024030208587646,7.243924756039632e-06,2.317411422729492,0.8902828693389893,0.8902828693389893,0.0,144.51632690429688,149.0,30902.25,-0.0,2286.8583984375,1.0,281.5420837402344,283.57373046875,290.7741394042969,292.76910400390625,293.1499938964844,293.1499938964844,281.8500061035156,36395.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848313570022583,1.0,0.0,0.0,3.629976749420166,3.6300008296966553,8.792270023150195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.5615234375,0.0,1513.947265625,1895.4371337890625,0.0,2919.4775390625,0.901085078716278,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8315535187721252,0.3425357341766357,0.3103094696998596,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9568830132484436,0.5151326656341553,0.488989919424057,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.6473602056503296,0.4192551970481872,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8147639632225037,0.3206885457038879,0.306143969297409,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7163227796554565,0.2149175405502319,0.9795717597007751,284.87969970703125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.8810729980469,1.0,0.5674051642417908,1.0,1.0,0.0,1.0,-3.00688910484314,3.0068817138671875,7.265348813234596e-06,2.3207812309265137,0.8909238576889038,0.8909238576889038,0.0,145.93106079101562,152.0,29934.943359375,-0.0,2302.1767578125,1.0,281.841552734375,283.8138122558594,290.7275085449219,292.6375732421875,293.1499938964844,293.1499938964844,282.1499938964844,36202.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257039189338684,1.0,0.0,0.0,3.6217100620269775,3.621733903884888,8.752269309297844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2177734375,0.0,1503.424072265625,1895.4371337890625,0.0,2708.490966796875,0.8991132378578186,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8315535187721252,0.3425357341766357,0.3103094696998596,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9568830132484436,0.5151326656341553,0.488989919424057,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.6473602056503296,0.4192551970481872,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8147639632225037,0.3206885457038879,0.306143969297409,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7163227796554565,0.2149175405502319,0.9795717597007751,284.87969970703125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.8810729980469,1.0,0.5674051642417908,1.0,1.0,0.0,1.0,-3.00688910484314,3.0068817138671875,7.265348813234596e-06,2.3207812309265137,0.8909238576889038,0.8909238576889038,0.0,145.93106079101562,152.0,29934.943359375,-0.0,2302.1767578125,1.0,281.841552734375,283.8138122558594,290.7275085449219,292.6375732421875,293.1499938964844,293.1499938964844,282.1499938964844,36202.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257039189338684,1.0,0.0,0.0,3.6217100620269775,3.621733903884888,8.752269309297844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2177734375,0.0,1503.424072265625,1895.4371337890625,0.0,2708.490966796875,0.8991132378578186,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304702639579773,0.3433431386947632,0.3109535574913025,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.954919695854187,0.5155236124992371,0.4892458617687225,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527205109596252,0.4218903481960296,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139276504516602,0.3217799663543701,0.3070823550224304,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7157788276672363,0.215865209698677,0.9834185242652892,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696429014205933,1.0,1.0,0.0,1.0,-3.016886234283448,3.016878843307495,7.313645255635491e-06,2.3284571170806885,0.8942908644676208,0.8942908644676208,0.0,147.41424560546875,155.0,29087.18359375,-0.0,2327.896240234375,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35952.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063847422599792,1.0,0.0,0.0,3.6226437091827393,3.6226675510406494,8.756782676755392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.89892578125,0.0,1502.5921630859375,1895.4371337890625,0.0,2529.941162109375,0.8991532325744629,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304702639579773,0.3433431386947632,0.3109535574913025,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.954919695854187,0.5155236124992371,0.4892458617687225,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527205109596252,0.4218903481960296,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139276504516602,0.3217799663543701,0.3070823550224304,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7157788276672363,0.215865209698677,0.9834185242652892,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696429014205933,1.0,1.0,0.0,1.0,-3.016886234283448,3.016878843307495,7.313645255635491e-06,2.3284571170806885,0.8942908644676208,0.8942908644676208,0.0,147.41424560546875,155.0,29087.18359375,-0.0,2327.896240234375,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35952.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063847422599792,1.0,0.0,0.0,3.6226437091827393,3.6226675510406494,8.756782676755392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.89892578125,0.0,1502.5921630859375,1895.4371337890625,0.0,2529.941162109375,0.8991532325744629,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.829830527305603,0.3446782529354095,0.3120697736740112,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.953426480293274,0.5165356397628784,0.490092396736145,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.9990000128746032,0.6589710712432861,0.4244560897350311,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.813555896282196,0.3233776092529297,0.3085110485553741,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7157927751541138,0.2172862589359283,0.989458441734314,285.3112487792969,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3129577636719,1.0,0.5725415945053101,1.0,1.0,0.0,1.0,-3.031304121017456,3.031296730041504,7.38367725716671e-06,2.3395678997039795,0.9009838700294496,0.9009838700294496,0.0,149.05523681640625,158.0,28462.40625,-0.0,2362.685302734375,1.0,282.4415588378906,284.3096618652344,290.7184753417969,292.5256652832031,293.1499938964844,293.1499938964844,282.1499938964844,35648.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917985916137695,1.0,0.0,0.0,3.63489842414856,3.6349222660064697,8.816127206046076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.693359375,0.0,1513.8153076171875,1895.4371337890625,0.0,2396.691162109375,0.901682436466217,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.829830527305603,0.3446782529354095,0.3120697736740112,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.953426480293274,0.5165356397628784,0.490092396736145,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.9990000128746032,0.6589710712432861,0.4244560897350311,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.813555896282196,0.3233776092529297,0.3085110485553741,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7157927751541138,0.2172862589359283,0.989458441734314,285.3112487792969,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3129577636719,1.0,0.5725415945053101,1.0,1.0,0.0,1.0,-3.031304121017456,3.031296730041504,7.38367725716671e-06,2.3395678997039795,0.9009838700294496,0.9009838700294496,0.0,149.05523681640625,158.0,28462.40625,-0.0,2362.685302734375,1.0,282.4415588378906,284.3096618652344,290.7184753417969,292.5256652832031,293.1499938964844,293.1499938964844,282.1499938964844,35648.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917985916137695,1.0,0.0,0.0,3.63489842414856,3.6349222660064697,8.816127206046076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.693359375,0.0,1513.8153076171875,1895.4371337890625,0.0,2396.691162109375,0.901682436466217,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8291658759117126,0.3447921872138977,0.3125345110893249,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9522683024406432,0.5165117383003235,0.4904472529888153,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.9990000128746032,0.6614035367965698,0.4261859655380249,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.8130885362625122,0.3238592445850372,0.3092164099216461,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.7155944108963013,0.2178085744380951,0.9926432371139526,285.16131591796875,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1520080566406,1.0,0.5741701722145081,1.0,1.0,0.0,1.0,-3.0390491485595703,3.039041757583618,7.421603186230641e-06,2.34560775756836,0.9010129570961,0.9010129570961,0.0,150.09112548828125,158.0,29136.625,-0.0,2382.29296875,1.0,282.1988525390625,284.1313171386719,290.82135009765625,292.76641845703125,293.1499938964844,293.1499938964844,282.1499938964844,35694.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034420609474182,1.0,0.0,0.0,3.6410374641418457,3.641061305999756,8.845931347423175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.26953125,0.0,1520.9410400390625,1895.4371337890625,0.0,2502.936767578125,0.9030209183692932,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.82719886302948,0.3443097770214081,0.312357097864151,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.9495627880096436,0.5158553123474121,0.4901172816753387,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628881096839905,0.4292139410972595,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8114404082298279,0.3238899409770965,0.3094704449176788,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7143392562866211,0.2179866731166839,0.9943364262580872,285.1052551269531,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757434964179993,1.0,1.0,0.0,1.0,-3.044424772262573,3.044417142868042,7.448049473168794e-06,2.349827766418457,0.901418924331665,0.901418924331665,0.0,151.58102416992188,161.0,29216.966796875,-0.0,2399.957275390625,1.0,282.1577453613281,284.0768737792969,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35759.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128189444541931,1.0,0.0,0.0,3.644817590713501,3.6448416709899902,8.864309393175063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.37646484375,0.0,1525.6173095703125,1895.4371337890625,0.0,2589.177001953125,0.9039422869682312,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213754296302795,0.3424321413040161,0.3110609054565429,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416974782943726,0.5134890079498291,0.4883435368537903,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637410521507263,0.4372453689575195,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061578869819641,0.3231130838394165,0.3091265857219696,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099179625511169,0.2176123112440109,0.9943739771842957,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785951614379883,1.0,1.0,0.0,1.0,-3.050028085708618,3.050020694732666,7.47571311876527e-06,2.354246139526367,0.8987218141555786,0.8987218141555786,0.0,155.22320556640625,164.0,29987.388671875,-0.0,2429.30029296875,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.82879638671875,293.1499938964844,293.1499938964844,282.1499938964844,35984.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022902488708,1.0,0.0,0.0,3.646145820617676,3.646169662475586,8.870770784596971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78515625,0.0,1528.7664794921875,1895.4371337890625,0.0,2804.38818359375,0.9043856859207152,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213754296302795,0.3424321413040161,0.3110609054565429,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416974782943726,0.5134890079498291,0.4883435368537903,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637410521507263,0.4372453689575195,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061578869819641,0.3231130838394165,0.3091265857219696,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099179625511169,0.2176123112440109,0.9943739771842957,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785951614379883,1.0,1.0,0.0,1.0,-3.050028085708618,3.050020694732666,7.47571311876527e-06,2.354246139526367,0.8987218141555786,0.8987218141555786,0.0,155.22320556640625,164.0,29987.388671875,-0.0,2429.30029296875,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.82879638671875,293.1499938964844,293.1499938964844,282.1499938964844,35984.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022902488708,1.0,0.0,0.0,3.646145820617676,3.646169662475586,8.870770784596971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78515625,0.0,1528.7664794921875,1895.4371337890625,0.0,2804.38818359375,0.9043856859207152,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164355754852295,0.3418589830398559,0.310204416513443,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.934721052646637,0.5123496651649475,0.4869104027748108,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.6654632687568665,0.4444819688796997,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8014004230499268,0.3230252265930176,0.308851808309555,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7057190537452698,0.2175773531198501,0.9938265681266784,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.08172607421875,1.0,0.5812000632286072,1.0,1.0,0.0,1.0,-3.054980754852295,3.054973125457764,7.4998447416874114e-06,2.357999086380005,0.9019947052001952,0.9019947052001952,0.0,158.54751586914062,167.0,29246.6875,-0.0,2455.87841796875,1.0,282.14215087890625,284.0536499023437,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404755592346,1.0,0.0,0.0,3.650959968566896,3.650984048843384,8.894211305232602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.095703125,0.0,1533.06884765625,1895.4371337890625,0.0,2686.544189453125,0.9053972959518432,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164355754852295,0.3418589830398559,0.310204416513443,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.934721052646637,0.5123496651649475,0.4869104027748108,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.6654632687568665,0.4444819688796997,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8014004230499268,0.3230252265930176,0.308851808309555,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7057190537452698,0.2175773531198501,0.9938265681266784,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.08172607421875,1.0,0.5812000632286072,1.0,1.0,0.0,1.0,-3.054980754852295,3.054973125457764,7.4998447416874114e-06,2.357999086380005,0.9019947052001952,0.9019947052001952,0.0,158.54751586914062,167.0,29246.6875,-0.0,2455.87841796875,1.0,282.14215087890625,284.0536499023437,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404755592346,1.0,0.0,0.0,3.650959968566896,3.650984048843384,8.894211305232602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.095703125,0.0,1533.06884765625,1895.4371337890625,0.0,2686.544189453125,0.9053972959518432,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120191097259521,0.3405858278274536,0.3095512390136719,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928508162498474,0.510597288608551,0.4857669174671173,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662341356277466,0.4511111676692962,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973072528839111,0.3225963711738586,0.3088124394416809,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021064162254333,0.2173237204551696,0.9940813779830932,284.872802734375,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838231444358826,1.0,1.0,0.0,1.0,-3.0610551834106445,3.0610475540161133,7.529891718149884e-06,2.3627684116363525,0.8993100523948669,0.8993100523948669,0.0,161.70809936523438,170.0,29942.2109375,-0.0,2483.792236328125,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079467773437,293.1499938964844,293.1499938964844,282.1499938964844,36027.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354952931404114,1.0,0.0,0.0,3.650980234146118,3.651004314422608,8.89431021278142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13525390625,0.0,1534.462890625,1895.4371337890625,0.0,2799.658203125,0.9054988026618958,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120191097259521,0.3405858278274536,0.3095512390136719,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928508162498474,0.510597288608551,0.4857669174671173,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662341356277466,0.4511111676692962,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973072528839111,0.3225963711738586,0.3088124394416809,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021064162254333,0.2173237204551696,0.9940813779830932,284.872802734375,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838231444358826,1.0,1.0,0.0,1.0,-3.0610551834106445,3.0610475540161133,7.529891718149884e-06,2.3627684116363525,0.8993100523948669,0.8993100523948669,0.0,161.70809936523438,170.0,29942.2109375,-0.0,2483.792236328125,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079467773437,293.1499938964844,293.1499938964844,282.1499938964844,36027.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354952931404114,1.0,0.0,0.0,3.650980234146118,3.651004314422608,8.89431021278142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13525390625,0.0,1534.462890625,1895.4371337890625,0.0,2799.658203125,0.9054988026618958,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8076856136322021,0.3402011096477508,0.3089083433151245,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.922547459602356,0.5097001791000366,0.4846095740795135,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.6678609251976013,0.4575413465499878,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7933704257011414,0.3226921260356903,0.308729887008667,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985676884651184,0.2173922508955001,0.9939708709716796,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0792236328125,1.0,0.5863186120986938,1.0,1.0,0.0,1.0,-3.066383123397827,3.066375494003296,7.555976480944082e-06,2.3668179512023926,0.9026528000831604,0.9026528000831604,0.0,164.7851104736328,173.0,29260.41796875,-0.0,2509.965087890625,1.0,282.1421813964844,284.05242919921875,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35866.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212482929229736,1.0,0.0,0.0,3.654957056045532,3.6549811363220215,8.913697229218087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88037109375,0.0,1537.691162109375,1895.4371337890625,0.0,2667.137939453125,0.9063091278076172,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8076856136322021,0.3402011096477508,0.3089083433151245,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.922547459602356,0.5097001791000366,0.4846095740795135,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.6678609251976013,0.4575413465499878,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7933704257011414,0.3226921260356903,0.308729887008667,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985676884651184,0.2173922508955001,0.9939708709716796,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0792236328125,1.0,0.5863186120986938,1.0,1.0,0.0,1.0,-3.066383123397827,3.066375494003296,7.555976480944082e-06,2.3668179512023926,0.9026528000831604,0.9026528000831604,0.0,164.7851104736328,173.0,29260.41796875,-0.0,2509.965087890625,1.0,282.1421813964844,284.05242919921875,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35866.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212482929229736,1.0,0.0,0.0,3.654957056045532,3.6549811363220215,8.913697229218087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88037109375,0.0,1537.691162109375,1895.4371337890625,0.0,2667.137939453125,0.9063091278076172,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060534000396729,0.3398294448852539,0.308866947889328,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202631115913392,0.5091105699539185,0.4843493103981018,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684648394584656,0.4602290987968445,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.791944682598114,0.3226842880249023,0.3089204430580139,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973153352737427,0.217418372631073,0.9947693347930908,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169616699219,1.0,0.5876408219337463,1.0,1.0,0.0,1.0,-3.070443153381348,3.0704355239868164,7.576089046779089e-06,2.3699896335601807,0.9010951519012452,0.9010951519012452,0.0,166.1613311767578,173.0,29907.15234375,-0.0,2524.888916015625,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.6954040527344,293.1499938964844,293.1499938964844,281.8500061035156,35949.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292519450187683,1.0,0.0,0.0,3.656094312667847,3.656118392944336,8.919244010030525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.69970703125,0.0,1539.5784912109375,1895.4371337890625,0.0,2741.483154296875,0.9065575003623962,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034819960594177,0.338982880115509,0.3083240985870361,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170094728469848,0.5080347657203674,0.4835725724697113,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683273911476135,0.4637312889099121,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897632718086243,0.3223415315151214,0.3087817728519439,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953739523887634,0.2171961218118667,0.9945160746574402,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2167053222656,284.8690490722656,1.0,0.5888817310333252,1.0,1.0,0.0,1.0,-3.072599411010742,3.072591781616211,7.5868601925321855e-06,2.37170672416687,0.8999400734901428,0.8999400734901428,0.0,167.83984375,176.0,29957.259765625,-0.0,2537.79541015625,1.0,281.857666015625,283.8199768066406,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36041.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347722887992859,1.0,0.0,0.0,3.6544482707977295,3.6544723510742174,8.911214877116436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.69677734375,0.0,1538.4317626953125,1895.4371337890625,0.0,2792.913818359375,0.9062857031822203,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.7959628105163574,0.336605817079544,0.3065716922283172,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.9079357981681824,0.5051126480102539,0.4812520444393158,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.9964964389801024,0.6668848991394043,0.4670037031173706,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7831822037696838,0.3210618793964386,0.3079473972320556,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.6893721222877502,0.2162493914365768,0.9919158220291138,284.6603088378906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.65850830078125,1.0,0.5907685160636902,1.0,1.0,0.0,1.0,-3.0675253868103027,3.0675177574157715,7.562273367511807e-06,2.367978811264038,0.8943520784378052,0.8943520784378052,0.0,172.32440185546875,179.0,30715.763671875,-0.0,2551.5703125,1.0,281.5582275390625,283.5762023925781,290.6865234375,292.7319030761719,293.1499938964844,293.1499938964844,281.8500061035156,36294.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522114157676697,1.0,0.0,0.0,3.644254207611084,3.644278287887573,8.861568971951783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.13427734375,0.0,1528.988037109375,1895.4371337890625,0.0,2955.98779296875,0.9041749835014344,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.7959628105163574,0.336605817079544,0.3065716922283172,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.9079357981681824,0.5051126480102539,0.4812520444393158,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.9964964389801024,0.6668848991394043,0.4670037031173706,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7831822037696838,0.3210618793964386,0.3079473972320556,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.6893721222877502,0.2162493914365768,0.9919158220291138,284.6603088378906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.65850830078125,1.0,0.5907685160636902,1.0,1.0,0.0,1.0,-3.0675253868103027,3.0675177574157715,7.562273367511807e-06,2.367978811264038,0.8943520784378052,0.8943520784378052,0.0,172.32440185546875,179.0,30715.763671875,-0.0,2551.5703125,1.0,281.5582275390625,283.5762023925781,290.6865234375,292.7319030761719,293.1499938964844,293.1499938964844,281.8500061035156,36294.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522114157676697,1.0,0.0,0.0,3.644254207611084,3.644278287887573,8.861568971951783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.13427734375,0.0,1528.988037109375,1895.4371337890625,0.0,2955.98779296875,0.9041749835014344,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899582982063293,0.3355718851089477,0.3053336441516876,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.90097177028656,0.5034648180007935,0.4793793857097626,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922100305557252,0.6682708859443665,0.4674316346645355,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7778342962265015,0.3205575942993164,0.3073075711727142,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.6843704581260681,0.215792641043663,0.9895175695419312,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.8424987792969,1.0,0.5920795798301697,1.0,1.0,0.0,1.0,-3.060633659362793,3.060626268386841,7.527865363954334e-06,2.3624627590179443,0.8942930102348328,0.8942930102348328,0.0,176.07325744628906,182.0,29778.595703125,-0.0,2557.99951171875,1.0,281.84210205078125,283.7964782714844,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36186.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365440368652344,1.0,0.0,0.0,3.63632869720459,3.636352777481079,8.823067219054792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.619140625,0.0,1519.400634765625,1895.4371337890625,0.0,2809.443603515625,0.9023621082305908,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899582982063293,0.3355718851089477,0.3053336441516876,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.90097177028656,0.5034648180007935,0.4793793857097626,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922100305557252,0.6682708859443665,0.4674316346645355,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7778342962265015,0.3205575942993164,0.3073075711727142,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.6843704581260681,0.215792641043663,0.9895175695419312,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.8424987792969,1.0,0.5920795798301697,1.0,1.0,0.0,1.0,-3.060633659362793,3.060626268386841,7.527865363954334e-06,2.3624627590179443,0.8942930102348328,0.8942930102348328,0.0,176.07325744628906,182.0,29778.595703125,-0.0,2557.99951171875,1.0,281.84210205078125,283.7964782714844,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36186.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365440368652344,1.0,0.0,0.0,3.63632869720459,3.636352777481079,8.823067219054792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.619140625,0.0,1519.400634765625,1895.4371337890625,0.0,2809.443603515625,0.9023621082305908,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880132794380188,0.3360287547111511,0.3055399954319,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983582258224487,0.5034275650978088,0.4790969491004944,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914202094078064,0.6718734502792358,0.469684898853302,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7761589884757996,0.3212394714355469,0.3077737987041473,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.682857096195221,0.2163070440292358,0.9911473989486694,285.0666198730469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682678222656,1.0,0.5939385294914246,1.0,1.0,0.0,1.0,-3.065760374069214,3.0657527446746826,7.552838269475615e-06,2.3663079738616943,0.8976980447769165,0.8976980447769165,0.0,178.08474731445312,185.0,29073.0390625,-0.0,2578.343017578125,1.0,282.14166259765625,284.04852294921875,290.4945373535156,292.3459167480469,293.1499938964844,293.1499938964844,282.45001220703125,35946.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159791231155396,1.0,0.0,0.0,3.637517690658569,3.63754153251648,8.828837394503353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40380859375,0.0,1518.9234619140625,1895.4371337890625,0.0,2618.35986328125,0.9024705290794371,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880132794380188,0.3360287547111511,0.3055399954319,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983582258224487,0.5034275650978088,0.4790969491004944,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914202094078064,0.6718734502792358,0.469684898853302,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7761589884757996,0.3212394714355469,0.3077737987041473,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.682857096195221,0.2163070440292358,0.9911473989486694,285.0666198730469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682678222656,1.0,0.5939385294914246,1.0,1.0,0.0,1.0,-3.065760374069214,3.0657527446746826,7.552838269475615e-06,2.3663079738616943,0.8976980447769165,0.8976980447769165,0.0,178.08474731445312,185.0,29073.0390625,-0.0,2578.343017578125,1.0,282.14166259765625,284.04852294921875,290.4945373535156,292.3459167480469,293.1499938964844,293.1499938964844,282.45001220703125,35946.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159791231155396,1.0,0.0,0.0,3.637517690658569,3.63754153251648,8.828837394503353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40380859375,0.0,1518.9234619140625,1895.4371337890625,0.0,2618.35986328125,0.9024705290794371,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.7875701785087585,0.3371820151805877,0.3064827919006347,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.8973041772842407,0.504226803779602,0.4797228872776031,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.9918417930603028,0.6763315200805664,0.4726763665676117,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7759369611740112,0.3226146101951599,0.3089697360992431,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.6828706860542297,0.2174652218818664,0.9958940744400024,285.2942810058594,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958984375,1.0,0.5965101718902588,1.0,1.0,0.0,1.0,-3.078380823135376,3.0783731937408447,7.615092727064621e-06,2.376025438308716,0.9041547775268556,0.9041547775268556,0.0,179.69741821289062,188.0,28427.126953125,-0.0,2611.141845703125,1.0,282.44171142578125,284.3002319335937,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35661.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991646528244019,1.0,0.0,0.0,3.6493096351623535,3.6493337154388414,8.886172508937307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.27587890625,0.0,1529.87109375,1895.4371337890625,0.0,2463.7900390625,0.9049145579338074,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.7875701785087585,0.3371820151805877,0.3064827919006347,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.8973041772842407,0.504226803779602,0.4797228872776031,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.9918417930603028,0.6763315200805664,0.4726763665676117,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7759369611740112,0.3226146101951599,0.3089697360992431,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.6828706860542297,0.2174652218818664,0.9958940744400024,285.2942810058594,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958984375,1.0,0.5965101718902588,1.0,1.0,0.0,1.0,-3.078380823135376,3.0783731937408447,7.615092727064621e-06,2.376025438308716,0.9041547775268556,0.9041547775268556,0.0,179.69741821289062,188.0,28427.126953125,-0.0,2611.141845703125,1.0,282.44171142578125,284.3002319335937,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35661.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991646528244019,1.0,0.0,0.0,3.6493096351623535,3.6493337154388414,8.886172508937307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.27587890625,0.0,1529.87109375,1895.4371337890625,0.0,2463.7900390625,0.9049145579338074,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7869472503662109,0.3372163772583008,0.3068790137767792,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.8963720798492432,0.5041227340698242,0.4799993634223938,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.991653561592102,0.6777059435844421,0.4740363955497741,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7755169868469238,0.3230039179325104,0.3095895648002624,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.6826527118682861,0.2178776711225509,0.9985901117324828,285.1431579589844,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.217041015625,285.1339416503906,1.0,0.5979593396186829,1.0,1.0,0.0,1.0,-3.0848188400268555,3.084811210632324,7.647263373655733e-06,2.381113290786743,0.9040498733520508,0.9040498733520508,0.0,180.81260681152344,188.0,29096.40234375,-0.0,2629.496337890625,1.0,282.19854736328125,284.1210021972656,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35712.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098787069320679,1.0,0.0,0.0,3.655074834823608,3.6550989151000977,8.914271347748581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.921875,0.0,1536.6668701171875,1895.4371337890625,0.0,2562.076416015625,0.9061740040779114,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7847344875335693,0.3366390466690063,0.306644082069397,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.893833577632904,0.5033860802650452,0.4796162247657776,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9900580644607544,0.6782439351081848,0.4746781587600708,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.7737201452255249,0.3229424953460693,0.3097770810127258,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.6811606884002686,0.2179498523473739,0.9998943209648132,285.0857849121094,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.0840759277344,1.0,0.599226713180542,1.0,1.0,0.0,1.0,-3.086649179458618,3.086641550064087,7.656627531105187e-06,2.38264536857605,0.9043144583702089,0.9043144583702089,0.0,182.6651763916016,191.0,29148.669921875,-0.0,2642.80810546875,1.0,282.1576538085937,284.0653686523437,290.6030578613281,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35780.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185511827468872,1.0,0.0,0.0,3.658452033996582,3.6584761142730713,8.930751960178895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.369140625,0.0,1540.9488525390625,1895.4371337890625,0.0,2642.15234375,0.9070069193840028,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.778296947479248,0.3345000743865967,0.3051891624927521,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867046236991882,0.5008035898208618,0.4777154922485351,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849542379379272,0.6780103445053101,0.4749403595924377,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682890295982361,0.3219523727893829,0.3092983067035675,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763385534286499,0.217365950345993,0.9992502927780152,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011248230934143,1.0,1.0,0.0,1.0,-3.081591844558716,3.081584215164185,7.631885637238156e-06,2.378878593444824,0.9010794162750244,0.9010794162750244,0.0,187.19488525390625,194.0,29778.150390625,-0.0,2656.7607421875,1.0,281.8581237792969,283.80718994140625,290.6007995605469,292.5918884277344,293.1499938964844,293.1499938964844,281.54998779296875,36020.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406708240509033,1.0,0.0,0.0,3.6585540771484375,3.658578157424927,8.931249908528116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.68994140625,0.0,1542.8582763671875,1895.4371337890625,0.0,2847.983642578125,0.9071835875511168,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.778296947479248,0.3345000743865967,0.3051891624927521,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867046236991882,0.5008035898208618,0.4777154922485351,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849542379379272,0.6780103445053101,0.4749403595924377,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682890295982361,0.3219523727893829,0.3092983067035675,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763385534286499,0.217365950345993,0.9992502927780152,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011248230934143,1.0,1.0,0.0,1.0,-3.081591844558716,3.081584215164185,7.631885637238156e-06,2.378878593444824,0.9010794162750244,0.9010794162750244,0.0,187.19488525390625,194.0,29778.150390625,-0.0,2656.7607421875,1.0,281.8581237792969,283.80718994140625,290.6007995605469,292.5918884277344,293.1499938964844,293.1499938964844,281.54998779296875,36020.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406708240509033,1.0,0.0,0.0,3.6585540771484375,3.658578157424927,8.931249908528116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.68994140625,0.0,1542.8582763671875,1895.4371337890625,0.0,2847.983642578125,0.9071835875511168,1.0,0.0,3.0,1.0,0.0
