time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.7709330916404724,0.3316387236118316,0.3029641509056091,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.8786435723304749,0.497344434261322,0.4748546779155731,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.9786591529846193,0.6767281293869019,0.4743764400482178,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7619518637657166,0.3202178478240967,0.308026373386383,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.6704552173614502,0.2160985022783279,0.9952442646026612,284.61334228515625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6112976074219,1.0,0.6021400690078735,1.0,1.0,0.0,1.0,-3.0684609413146973,3.068453550338745,7.567110969830537e-06,2.3687949180603027,0.8946566581726074,0.8946566581726074,0.0,191.93739318847656,197.0,30326.060546875,-0.0,2656.026611328125,1.0,281.5581970214844,283.5489807128906,290.55572509765625,292.5880432128906,293.1499938964844,293.1499938964844,281.8500061035156,36323.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566799759864807,1.0,0.0,0.0,3.647459983825684,3.647484064102173,8.877166806087189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36865234375,0.0,1532.761474609375,1895.4371337890625,0.0,2997.871826171875,0.9049058556556702,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.7709330916404724,0.3316387236118316,0.3029641509056091,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.8786435723304749,0.497344434261322,0.4748546779155731,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.9786591529846193,0.6767281293869019,0.4743764400482178,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7619518637657166,0.3202178478240967,0.308026373386383,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.6704552173614502,0.2160985022783279,0.9952442646026612,284.61334228515625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6112976074219,1.0,0.6021400690078735,1.0,1.0,0.0,1.0,-3.0684609413146973,3.068453550338745,7.567110969830537e-06,2.3687949180603027,0.8946566581726074,0.8946566581726074,0.0,191.93739318847656,197.0,30326.060546875,-0.0,2656.026611328125,1.0,281.5581970214844,283.5489807128906,290.55572509765625,292.5880432128906,293.1499938964844,293.1499938964844,281.8500061035156,36323.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566799759864807,1.0,0.0,0.0,3.647459983825684,3.647484064102173,8.877166806087189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36865234375,0.0,1532.761474609375,1895.4371337890625,0.0,2997.871826171875,0.9049058556556702,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751938819885,0.3304354250431061,0.3014907240867615,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8731390237808228,0.4954817593097687,0.4726883172988891,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.974597990512848,0.6776922941207886,0.4745909869670868,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577055096626282,0.3194873034954071,0.3071010708808899,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663927435874939,0.2154832929372787,0.99186772108078,284.8115234375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028884649276733,1.0,1.0,0.0,1.0,-3.059155941009521,3.0591483116149902,7.520808594563277e-06,2.361410856246948,0.8943942785263062,0.8943942785263062,0.0,195.22756958007807,200.0,29502.76953125,-0.0,2655.135986328125,1.0,281.8421325683594,283.7770080566406,290.4046630859375,292.3092346191406,293.1499938964844,293.1499938964844,282.1499938964844,36215.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378594517707825,1.0,0.0,0.0,3.638458013534546,3.638482093811035,8.833403057906253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.20361328125,0.0,1521.970458984375,1895.4371337890625,0.0,2821.72265625,0.9028568267822266,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751938819885,0.3304354250431061,0.3014907240867615,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8731390237808228,0.4954817593097687,0.4726883172988891,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.974597990512848,0.6776922941207886,0.4745909869670868,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577055096626282,0.3194873034954071,0.3071010708808899,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663927435874939,0.2154832929372787,0.99186772108078,284.8115234375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028884649276733,1.0,1.0,0.0,1.0,-3.059155941009521,3.0591483116149902,7.520808594563277e-06,2.361410856246948,0.8943942785263062,0.8943942785263062,0.0,195.22756958007807,200.0,29502.76953125,-0.0,2655.135986328125,1.0,281.8421325683594,283.7770080566406,290.4046630859375,292.3092346191406,293.1499938964844,293.1499938964844,282.1499938964844,36215.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378594517707825,1.0,0.0,0.0,3.638458013534546,3.638482093811035,8.833403057906253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.20361328125,0.0,1521.970458984375,1895.4371337890625,0.0,2821.72265625,0.9028568267822266,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646624445915222,0.3307739198207855,0.3015832006931305,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711544275283813,0.495302677154541,0.4722599685192108,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739620089530944,0.6805816888809204,0.4763830006122589,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565064430236816,0.3200172483921051,0.3074080944061279,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652999520301819,0.2159010171890258,0.9929881691932678,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.03759765625,1.0,0.6043421030044556,1.0,1.0,0.0,1.0,-3.062611818313598,3.0626041889190674,7.537588317063637e-06,2.363985300064087,0.8973802328109741,0.8973802328109741,0.0,196.93199157714844,203.0,28767.748046875,-0.0,2670.771484375,1.0,282.1416931152344,284.02813720703125,290.3619079589844,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35983.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152794241905212,1.0,0.0,0.0,3.6382594108581534,3.638283252716065,8.832438425088185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.01025390625,0.0,1520.023193359375,1895.4371337890625,0.0,2611.8935546875,0.9026616215705872,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646624445915222,0.3307739198207855,0.3015832006931305,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711544275283813,0.495302677154541,0.4722599685192108,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739620089530944,0.6805816888809204,0.4763830006122589,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565064430236816,0.3200172483921051,0.3074080944061279,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652999520301819,0.2159010171890258,0.9929881691932678,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.03759765625,1.0,0.6043421030044556,1.0,1.0,0.0,1.0,-3.062611818313598,3.0626041889190674,7.537588317063637e-06,2.363985300064087,0.8973802328109741,0.8973802328109741,0.0,196.93199157714844,203.0,28767.748046875,-0.0,2670.771484375,1.0,282.1416931152344,284.02813720703125,290.3619079589844,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35983.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152794241905212,1.0,0.0,0.0,3.6382594108581534,3.638283252716065,8.832438425088185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.01025390625,0.0,1520.023193359375,1895.4371337890625,0.0,2611.8935546875,0.9026616215705872,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.7643605470657349,0.3312097787857055,0.3018854856491089,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8705832362174988,0.4955379962921142,0.4723728001117706,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9740036129951476,0.6823233366012573,0.4774923026561737,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.7563074827194214,0.3205531537532806,0.3078334927558899,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.6652004718780518,0.2163616865873336,0.994736671447754,285.2044677734375,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.2142028808594,1.0,0.6053555607795715,1.0,1.0,0.0,1.0,-3.067054271697998,3.067046880722046,7.559456207673065e-06,2.36740779876709,0.9006674885749817,0.9006674885749817,0.0,197.7043609619141,203.0,28126.7421875,-0.0,2683.488037109375,1.0,282.3984680175781,284.2235717773437,290.3299865722656,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35831.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80283522605896,1.0,0.0,0.0,3.641809701919556,3.641833782196045,8.849684718370554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.74560546875,0.0,1522.8179931640625,1895.4371337890625,0.0,2497.37548828125,0.9033929109573364,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.7644163966178894,0.3318045139312744,0.3024129867553711,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8703716397285461,0.4959641098976135,0.4727519750595093,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.9743911623954772,0.6842378377914429,0.4788276255130768,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7564361095428467,0.3212498426437378,0.3084644675254822,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6654492020606995,0.2169747650623321,0.9973286986351012,285.26220703125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.2637634277344,1.0,0.606582522392273,1.0,1.0,0.0,1.0,-3.0736217498779297,3.0736141204833984,7.591873782075709e-06,2.372481107711792,0.9033995270729064,0.9033995270729064,0.0,198.3860778808593,206.0,28096.1171875,-0.0,2699.931884765625,1.0,282.4418029785156,284.27911376953125,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35703.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972083687782288,1.0,0.0,0.0,3.648484706878662,3.648508548736572,8.882154816092225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.0791015625,0.0,1529.2686767578125,1895.4371337890625,0.0,2445.9296875,0.9047582149505616,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7620787024497986,0.3311498463153839,0.3024716079235077,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674878478050232,0.4950068891048431,0.4725296795368194,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723859429359436,0.6852461695671082,0.4802273511886596,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546558380126953,0.3214403390884399,0.3091401755809784,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641129851341248,0.2173803597688675,1.0009640455245972,285.0520935058594,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090100407600403,1.0,1.0,0.0,1.0,-3.080307006835937,3.0802993774414062,7.625561465829378e-06,2.377902746200561,0.903097689151764,0.903097689151764,0.0,201.26153564453125,209.0,28789.20703125,-0.0,2728.181640625,1.0,282.15777587890625,284.0434265136719,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35827.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161382079124451,1.0,0.0,0.0,3.655900478363037,3.6559245586395264,8.91829870397487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7822265625,0.0,1538.4498291015625,1895.4371337890625,0.0,2619.83056640625,0.906467080116272,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7620787024497986,0.3311498463153839,0.3024716079235077,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674878478050232,0.4950068891048431,0.4725296795368194,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723859429359436,0.6852461695671082,0.4802273511886596,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546558380126953,0.3214403390884399,0.3091401755809784,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641129851341248,0.2173803597688675,1.0009640455245972,285.0520935058594,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090100407600403,1.0,1.0,0.0,1.0,-3.080307006835937,3.0802993774414062,7.625561465829378e-06,2.377902746200561,0.903097689151764,0.903097689151764,0.0,201.26153564453125,209.0,28789.20703125,-0.0,2728.181640625,1.0,282.15777587890625,284.0434265136719,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35827.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161382079124451,1.0,0.0,0.0,3.655900478363037,3.6559245586395264,8.91829870397487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7822265625,0.0,1538.4498291015625,1895.4371337890625,0.0,2619.83056640625,0.906467080116272,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7566090226173401,0.3288913071155548,0.3009133338928222,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8614475131034851,0.4923124611377716,0.4705251157283783,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668047428131104,0.6839905381202698,0.479805439710617,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7501139640808105,0.3203183114528656,0.3085367977619171,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600663661956787,0.2167247384786605,0.999992311000824,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106517910957336,1.0,1.0,0.0,1.0,-3.073634386062622,3.073626756668091,7.5929524427920114e-06,2.372915744781494,0.8993757367134094,0.8993757367134094,0.0,205.72227478027344,212.0,29389.0546875,-0.0,2738.40185546875,1.0,281.858154296875,283.7842102050781,290.4847106933594,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36072.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838171124458313,1.0,0.0,0.0,3.654078960418701,3.6541030406951904,8.909413509172737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9638671875,0.0,1538.253173828125,1895.4371337890625,0.0,2824.633056640625,0.9062178134918212,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7566090226173401,0.3288913071155548,0.3009133338928222,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8614475131034851,0.4923124611377716,0.4705251157283783,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668047428131104,0.6839905381202698,0.479805439710617,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7501139640808105,0.3203183114528656,0.3085367977619171,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600663661956787,0.2167247384786605,0.999992311000824,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106517910957336,1.0,1.0,0.0,1.0,-3.073634386062622,3.073626756668091,7.5929524427920114e-06,2.372915744781494,0.8993757367134094,0.8993757367134094,0.0,205.72227478027344,212.0,29389.0546875,-0.0,2738.40185546875,1.0,281.858154296875,283.7842102050781,290.4847106933594,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36072.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838171124458313,1.0,0.0,0.0,3.654078960418701,3.6541030406951904,8.909413509172737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9638671875,0.0,1538.253173828125,1895.4371337890625,0.0,2824.633056640625,0.9062178134918212,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7522910833358765,0.3277845382690429,0.2996479570865631,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565501570701599,0.4906511008739471,0.4686908721923828,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9624293446540833,0.6845687031745911,0.4798239469528198,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463982105255127,0.3197305500507355,0.3078764677047729,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566059589385986,0.2162837386131286,0.9980134963989258,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.611855685710907,1.0,1.0,0.0,1.0,-3.066746711730957,3.066739082336426,7.558728611911647e-06,2.3675012588500977,0.9017540216445924,0.9017540216445924,0.0,209.338134765625,215.0,28586.01171875,-0.0,2743.740478515625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237513303756714,1.0,0.0,0.0,3.655362606048584,3.655386447906494,8.915674243326066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7099609375,0.0,1538.69189453125,1895.4371337890625,0.0,2690.357421875,0.9064475297927856,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7522910833358765,0.3277845382690429,0.2996479570865631,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565501570701599,0.4906511008739471,0.4686908721923828,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9624293446540833,0.6845687031745911,0.4798239469528198,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463982105255127,0.3197305500507355,0.3078764677047729,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566059589385986,0.2162837386131286,0.9980134963989258,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.611855685710907,1.0,1.0,0.0,1.0,-3.066746711730957,3.066739082336426,7.558728611911647e-06,2.3675012588500977,0.9017540216445924,0.9017540216445924,0.0,209.338134765625,215.0,28586.01171875,-0.0,2743.740478515625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237513303756714,1.0,0.0,0.0,3.655362606048584,3.655386447906494,8.915674243326066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7099609375,0.0,1538.69189453125,1895.4371337890625,0.0,2690.357421875,0.9064475297927856,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482516169548035,0.3258315026760101,0.298455536365509,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8519611358642578,0.4881898462772369,0.4669580161571502,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9581577777862548,0.6837193369865417,0.4798448383808136,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428900003433228,0.3185542821884155,0.3072251677513122,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.6532781720161438,0.2153723388910293,0.9957672357559204,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1479187011719,284.7926940917969,1.0,0.6129658222198486,1.0,1.0,0.0,1.0,-3.059784412384033,3.059776782989502,7.524937245761976e-06,2.362332344055176,0.8979760408401489,0.8979760408401489,0.0,212.88438415527344,218.0,29158.076171875,-0.0,2748.51318359375,1.0,281.8577575683594,283.7699890136719,290.3948669433594,292.32666015625,293.1499938964844,293.1499938964844,282.1499938964844,36136.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344309329986572,1.0,0.0,0.0,3.651355028152466,3.651379108428955,8.896136023395229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9609375,0.0,1535.701416015625,1895.4371337890625,0.0,2789.73046875,0.9056566953659058,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482516169548035,0.3258315026760101,0.298455536365509,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8519611358642578,0.4881898462772369,0.4669580161571502,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9581577777862548,0.6837193369865417,0.4798448383808136,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428900003433228,0.3185542821884155,0.3072251677513122,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.6532781720161438,0.2153723388910293,0.9957672357559204,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1479187011719,284.7926940917969,1.0,0.6129658222198486,1.0,1.0,0.0,1.0,-3.059784412384033,3.059776782989502,7.524937245761976e-06,2.362332344055176,0.8979760408401489,0.8979760408401489,0.0,212.88438415527344,218.0,29158.076171875,-0.0,2748.51318359375,1.0,281.8577575683594,283.7699890136719,290.3948669433594,292.32666015625,293.1499938964844,293.1499938964844,282.1499938964844,36136.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344309329986572,1.0,0.0,0.0,3.651355028152466,3.651379108428955,8.896136023395229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9609375,0.0,1535.701416015625,1895.4371337890625,0.0,2789.73046875,0.9056566953659058,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458072304725647,0.3249863684177398,0.2975561022758484,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492579460144043,0.4870599210262298,0.4657599627971649,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.955433428287506,0.6835250854492188,0.4795003533363342,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407536506652832,0.3179863691329956,0.306639552116394,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512119770050049,0.214879959821701,0.9935852289199828,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133034229278564,1.0,1.0,0.0,1.0,-3.0535171031951904,3.0535097122192383,7.494089459214592e-06,2.357471227645874,0.8992446064949036,0.8992446064949036,0.0,214.84385681152344,218.0,28445.59765625,-0.0,2746.372802734375,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36068.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249532580375671,1.0,0.0,0.0,3.6497859954833984,3.649810075759888,8.888491720426828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.7470703125,0.0,1533.44091796875,1895.4371337890625,0.0,2701.517333984375,0.905323326587677,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442936301231384,0.3246018290519714,0.2971199750900268,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474820852279663,0.4863924980163574,0.4650338292121887,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.953876495361328,0.6839913725852966,0.4797087013721466,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393897175788879,0.3177343010902405,0.306350439786911,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.649856686592102,0.2146140038967132,0.9922879338264464,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137363314628601,1.0,1.0,0.0,1.0,-3.05045747756958,3.050449848175049,7.478997758880723e-06,2.355074882507324,0.9000856876373291,0.9000856876373291,0.0,216.24606323242188,206.0,28338.220703125,-0.0,2747.649658203125,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35989.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180447816848755,1.0,0.0,0.0,3.650791645050049,3.650815486907959,8.893390486264252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.2607421875,0.0,1533.967041015625,1895.4371337890625,0.0,2637.465087890625,0.9054603576660156,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.7472811937332153,0.3245781064033508,0.2967226505279541,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8507646322250366,0.4858610332012176,0.4641205668449402,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9593384861946106,0.6858975291252136,0.4806875884532928,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7424258589744568,0.3178226351737976,0.3060794472694397,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.6525024771690369,0.2145582884550094,0.9905116558074952,285.20782470703125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.2090148925781,1.0,0.6105982065200806,1.0,1.0,0.0,1.0,-3.047593355178833,3.047585964202881,7.465080670954194e-06,2.352914333343506,0.9052685499191284,0.9052685499191284,0.0,211.8639068603516,194.0,27560.142578125,-0.0,2719.23291015625,1.0,282.4418334960937,284.2390441894531,290.2453308105469,292.0025329589844,293.1499938964844,293.1499938964844,282.1499938964844,35749.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977985143661499,1.0,0.0,0.0,3.659389734268189,3.6594138145446777,8.935330697568133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9267578125,0.0,1541.76025390625,1895.4371337890625,0.0,2451.31494140625,0.9072251319885254,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.7472811937332153,0.3245781064033508,0.2967226505279541,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8507646322250366,0.4858610332012176,0.4641205668449402,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9593384861946106,0.6858975291252136,0.4806875884532928,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7424258589744568,0.3178226351737976,0.3060794472694397,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.6525024771690369,0.2145582884550094,0.9905116558074952,285.20782470703125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.2090148925781,1.0,0.6105982065200806,1.0,1.0,0.0,1.0,-3.047593355178833,3.047585964202881,7.465080670954194e-06,2.352914333343506,0.9052685499191284,0.9052685499191284,0.0,211.8639068603516,194.0,27560.142578125,-0.0,2719.23291015625,1.0,282.4418334960937,284.2390441894531,290.2453308105469,292.0025329589844,293.1499938964844,293.1499938964844,282.1499938964844,35749.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977985143661499,1.0,0.0,0.0,3.659389734268189,3.6594138145446777,8.935330697568133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9267578125,0.0,1541.76025390625,1895.4371337890625,0.0,2451.31494140625,0.9072251319885254,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521079778671265,0.3230939507484436,0.2956445813179016,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564196825027466,0.4839230179786682,0.4625629782676697,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671788215637208,0.6853252649307251,0.4807204008102417,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474921345710754,0.3169990181922912,0.3053978085517883,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6570937037467957,0.213918387889862,0.9875822067260742,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054244041442871,1.0,1.0,0.0,1.0,-3.040139675140381,3.0401322841644287,7.429315701301675e-06,2.347458600997925,0.903390109539032,0.903390109539032,0.0,204.59780883789065,182.0,28136.658203125,-0.0,2666.96044921875,1.0,282.1576843261719,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35928.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130927681922913,1.0,0.0,0.0,3.6632657051086426,3.663289785385132,8.954269219429989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.4267578125,0.0,1547.4381103515625,1895.4371337890625,0.0,2591.703125,0.908176600933075,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521079778671265,0.3230939507484436,0.2956445813179016,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564196825027466,0.4839230179786682,0.4625629782676697,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671788215637208,0.6853252649307251,0.4807204008102417,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474921345710754,0.3169990181922912,0.3053978085517883,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6570937037467957,0.213918387889862,0.9875822067260742,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054244041442871,1.0,1.0,0.0,1.0,-3.040139675140381,3.0401322841644287,7.429315701301675e-06,2.347458600997925,0.903390109539032,0.903390109539032,0.0,204.59780883789065,182.0,28136.658203125,-0.0,2666.96044921875,1.0,282.1576843261719,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35928.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130927681922913,1.0,0.0,0.0,3.6632657051086426,3.663289785385132,8.954269219429989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.4267578125,0.0,1547.4381103515625,1895.4371337890625,0.0,2591.703125,0.908176600933075,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7542704343795776,0.3216646909713745,0.2944366335868835,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591470718383789,0.4822106063365936,0.4610474407672882,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.970781147480011,0.6839370727539062,0.4799338281154632,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.74991774559021,0.3160516619682312,0.3045355379581451,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.6592496037483215,0.2131903171539306,0.984263002872467,284.8069763183594,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.7970275878906,1.0,0.6019182205200195,1.0,1.0,0.0,1.0,-3.030900001525879,3.0308926105499268,7.384513992292341e-06,2.3404462337493896,0.9001568555831909,0.9001568555831909,0.0,200.55633544921875,182.0,28686.982421875,-0.0,2628.187744140625,1.0,281.8972473144531,283.7899475097656,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36094.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263475894927979,1.0,0.0,0.0,3.661050081253052,3.661074161529541,8.943439979702816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.86328125,0.0,1546.2078857421875,1895.4371337890625,0.0,2714.47216796875,0.907749354839325,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.7560226321220398,0.3200842142105102,0.2929630875587463,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.8614801168441772,0.4803264439105987,0.4592374265193939,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.9737733602523804,0.6821916103363037,0.4787268340587616,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7519742846488953,0.3149354457855224,0.3034315407276153,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.6610350012779236,0.2123188525438308,0.9800710678100586,284.7451477050781,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427062988281,1.0,0.5982186794281006,1.0,1.0,0.0,1.0,-3.0191397666931152,3.019132375717163,7.327528237510705e-06,2.331453800201416,0.897566020488739,0.897566020488739,0.0,196.7307891845703,170.0,28613.822265625,-0.0,2585.946044921875,1.0,281.8581237792969,283.7329406738281,290.36376953125,292.28326416015625,293.1499938964844,293.1499938964844,282.1499938964844,36234.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323933482170105,1.0,0.0,0.0,3.655637741088867,3.655661821365357,8.91701631644537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.869140625,0.0,1541.20458984375,1895.4371337890625,0.0,2770.736328125,0.9066694378852844,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7626667022705078,0.3183909952640533,0.2906293272972107,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695111274719238,0.4779198169708252,0.4561344683170318,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9829933643341064,0.6810146570205688,0.4770854711532593,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589011788368225,0.313595175743103,0.3014847040176391,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6671163439750671,0.2111515998840332,0.9720756411552428,284.93560791015625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589895486831665,1.0,1.0,0.0,1.0,-2.998666286468506,2.998659133911133,7.228314643725753e-06,2.31557035446167,0.8973514437675476,0.8973514437675476,0.0,186.77835083007807,158.0,27710.498046875,-0.0,2496.2958984375,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155472874641418,1.0,0.0,0.0,3.648878335952759,3.648902416229248,8.884071576176211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28857421875,0.0,1533.1165771484375,1895.4371337890625,0.0,2614.36865234375,0.9051414728164672,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7626667022705078,0.3183909952640533,0.2906293272972107,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695111274719238,0.4779198169708252,0.4561344683170318,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9829933643341064,0.6810146570205688,0.4770854711532593,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589011788368225,0.313595175743103,0.3014847040176391,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6671163439750671,0.2111515998840332,0.9720756411552428,284.93560791015625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589895486831665,1.0,1.0,0.0,1.0,-2.998666286468506,2.998659133911133,7.228314643725753e-06,2.31557035446167,0.8973514437675476,0.8973514437675476,0.0,186.77835083007807,158.0,27710.498046875,-0.0,2496.2958984375,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155472874641418,1.0,0.0,0.0,3.648878335952759,3.648902416229248,8.884071576176211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28857421875,0.0,1533.1165771484375,1895.4371337890625,0.0,2614.36865234375,0.9051414728164672,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7678225636482239,0.3181264400482178,0.2899996042251587,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754624128341675,0.4773191809654236,0.4551478326320648,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989055633544922,0.6812987327575684,0.4769034683704376,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640408873558044,0.3133581280708313,0.3008944988250732,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717139482498169,0.2108988910913467,0.9693610072135924,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857294201850891,1.0,1.0,0.0,1.0,-2.9925265312194824,2.9925193786621094,7.1987369665293954e-06,2.310825824737549,0.898932158946991,0.898932158946991,0.0,180.9563446044922,158.0,26991.39453125,-0.0,2455.14990234375,1.0,282.39874267578125,284.1469116210937,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36060.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801081120967865,1.0,0.0,0.0,3.647795200347901,3.6478192806243896,8.878798780642683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.91748046875,0.0,1531.170166015625,1895.4371337890625,0.0,2481.3134765625,0.9048773646354676,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742205262184143,0.3181279897689819,0.289706140756607,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827290534973145,0.4770137369632721,0.4545364379882812,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957561492919922,0.6819647550582886,0.4771200716495514,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.770348846912384,0.3133496046066284,0.3005743026733398,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.677402913570404,0.2108397781848907,0.9676371812820436,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816704034805298,1.0,1.0,0.0,1.0,-2.9892380237579346,2.989230871200561,7.182965873653302e-06,2.308304071426392,0.8998368382453918,0.8998368382453918,0.0,174.73789978027344,146.0,26882.740234375,-0.0,2417.372314453125,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35977.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923308610916138,1.0,0.0,0.0,3.649094343185425,3.649118423461914,8.885123747859325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.23095703125,0.0,1531.98974609375,1895.4371337890625,0.0,2401.525390625,0.905072033405304,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.785999596118927,0.3184472024440765,0.289527416229248,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.8959424495697021,0.4767954647541046,0.4538211822509765,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.9990000128746032,0.6851631999015808,0.4643102586269378,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.7819904685020447,0.3136357367038727,0.3003616034984588,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.6879286170005798,0.2110020965337753,0.9661045074462892,285.3644104003906,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729523301124573,1.0,1.0,0.0,1.0,-2.970649480819702,2.970642328262329,7.095272394508356e-06,2.2945401668548584,0.9046961069107056,0.9046961069107056,0.0,164.0970458984375,134.0,26008.638671875,-0.0,2329.54296875,1.0,282.74176025390625,284.4390869140625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35757.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719895839691162,1.0,0.0,0.0,3.657573699951172,3.657597780227661,8.926464829528413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.79296875,0.0,1539.7896728515625,1895.4371337890625,0.0,2218.526123046875,0.9068193435668944,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.785999596118927,0.3184472024440765,0.289527416229248,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.8959424495697021,0.4767954647541046,0.4538211822509765,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.9990000128746032,0.6851631999015808,0.4643102586269378,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.7819904685020447,0.3136357367038727,0.3003616034984588,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.6879286170005798,0.2110020965337753,0.9661045074462892,285.3644104003906,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729523301124573,1.0,1.0,0.0,1.0,-2.970649480819702,2.970642328262329,7.095272394508356e-06,2.2945401668548584,0.9046961069107056,0.9046961069107056,0.0,164.0970458984375,134.0,26008.638671875,-0.0,2329.54296875,1.0,282.74176025390625,284.4390869140625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35757.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719895839691162,1.0,0.0,0.0,3.657573699951172,3.657597780227661,8.926464829528413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.79296875,0.0,1539.7896728515625,1895.4371337890625,0.0,2218.526123046875,0.9068193435668944,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965010404586792,0.3170682191848755,0.2885128557682037,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081328511238098,0.4748975038528442,0.4522820115089416,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899392604827881,0.4451255798339844,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926905751228333,0.3127444386482239,0.2996029853820801,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975597739219666,0.2103670388460159,0.9630731344223022,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630572438240051,1.0,1.0,0.0,1.0,-2.9400131702423096,2.940006256103516,6.949668204470072e-06,2.270871162414551,0.902396023273468,0.902396023273468,0.0,154.3438262939453,122.0,26400.8046875,-0.0,2226.015380859375,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.03033447265625,293.1499938964844,293.1499938964844,282.1499938964844,35953.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886686325073242,1.0,0.0,0.0,3.660573482513428,3.660597562789917,8.941112241700466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.83203125,0.0,1544.6142578125,1895.4371337890625,0.0,2368.308837890625,0.9075886607170104,1.0,0.0,3.0,1.0,0.0
