time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965010404586792,0.3170682191848755,0.2885128557682037,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081328511238098,0.4748975038528442,0.4522820115089416,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899392604827881,0.4451255798339844,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926905751228333,0.3127444386482239,0.2996029853820801,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975597739219666,0.2103670388460159,0.9630731344223022,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630572438240051,1.0,1.0,0.0,1.0,-2.9400131702423096,2.940006256103516,6.949668204470072e-06,2.270871162414551,0.902396023273468,0.902396023273468,0.0,154.3438262939453,122.0,26400.8046875,-0.0,2226.015380859375,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.03033447265625,293.1499938964844,293.1499938964844,282.1499938964844,35953.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886686325073242,1.0,0.0,0.0,3.660573482513428,3.660597562789917,8.941112241700466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.83203125,0.0,1544.6142578125,1895.4371337890625,0.0,2368.308837890625,0.9075886607170104,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8055558800697327,0.3141634166240692,0.2858902215957641,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9200981855392456,0.4712912738323211,0.4489230215549469,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.6938077211380005,0.4267647862434387,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8022516965866089,0.3105037808418274,0.2974611818790436,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7059797048568726,0.2087087482213974,0.9552139043807985,284.8739318847656,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.8708190917969,1.0,0.5518913865089417,1.0,1.0,0.0,1.0,-2.898740768432617,2.8987340927124023,6.75627507007448e-06,2.2391510009765625,0.8959321975708008,0.8959321975708008,0.0,144.90701293945312,125.0,26707.140625,-0.0,2108.02197265625,1.0,282.1581420898437,283.9109802246094,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36282.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083205819129944,1.0,0.0,0.0,3.651259899139404,3.6512839794158936,8.895672181097325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02587890625,0.0,1536.68212890625,1895.4371337890625,0.0,2547.736083984375,0.9057201147079468,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8055558800697327,0.3141634166240692,0.2858902215957641,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9200981855392456,0.4712912738323211,0.4489230215549469,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.6938077211380005,0.4267647862434387,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8022516965866089,0.3105037808418274,0.2974611818790436,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7059797048568726,0.2087087482213974,0.9552139043807985,284.8739318847656,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.8708190917969,1.0,0.5518913865089417,1.0,1.0,0.0,1.0,-2.898740768432617,2.8987340927124023,6.75627507007448e-06,2.2391510009765625,0.8959321975708008,0.8959321975708008,0.0,144.90701293945312,125.0,26707.140625,-0.0,2108.02197265625,1.0,282.1581420898437,283.9109802246094,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36282.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083205819129944,1.0,0.0,0.0,3.651259899139404,3.6512839794158936,8.895672181097325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02587890625,0.0,1536.68212890625,1895.4371337890625,0.0,2547.736083984375,0.9057201147079468,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.810359001159668,0.3125536441802978,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9267184734344482,0.4688481390476227,0.4459856748580932,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.6990010738372803,0.4162233769893646,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8072922229766846,0.3089211881160736,0.2954907715320587,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.710229754447937,0.2074625641107559,0.9477782249450684,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449937582015991,1.0,1.0,0.0,1.0,-2.868728876113892,2.8687222003936768,6.616621703869896e-06,2.215754747390747,0.8949885964393616,0.8949885964393616,0.0,139.39300537109375,128.0,25749.09375,-0.0,2030.7489013671875,1.0,282.4421691894531,284.1294250488281,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893697023391724,1.0,0.0,0.0,3.642089605331421,3.642113447189331,8.851044981383893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.18212890625,0.0,1526.0601806640625,1895.4371337890625,0.0,2374.658935546875,0.9036666750907898,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.810359001159668,0.3125536441802978,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9267184734344482,0.4688481390476227,0.4459856748580932,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.6990010738372803,0.4162233769893646,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8072922229766846,0.3089211881160736,0.2954907715320587,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.710229754447937,0.2074625641107559,0.9477782249450684,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449937582015991,1.0,1.0,0.0,1.0,-2.868728876113892,2.8687222003936768,6.616621703869896e-06,2.215754747390747,0.8949885964393616,0.8949885964393616,0.0,139.39300537109375,128.0,25749.09375,-0.0,2030.7489013671875,1.0,282.4421691894531,284.1294250488281,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893697023391724,1.0,0.0,0.0,3.642089605331421,3.642113447189331,8.851044981383893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.18212890625,0.0,1526.0601806640625,1895.4371337890625,0.0,2374.658935546875,0.9036666750907898,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122764825820923,0.31227707862854,0.2833582758903503,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292377829551696,0.4681970179080963,0.4451256692409515,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018467783927917,0.4125368893146515,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091804385185242,0.3085351586341858,0.294931024312973,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.7118262052536011,0.2071574330329895,0.9456183314323424,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.23077392578125,1.0,0.5427190661430359,1.0,1.0,0.0,1.0,-2.859426259994507,2.859419584274292,6.5737390286813024e-06,2.2085516452789307,0.8961769938468933,0.8961769938468933,0.0,137.5413360595703,128.0,25023.205078125,-0.0,2006.398193359375,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36131.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733709812164307,1.0,0.0,0.0,3.639636754989624,3.639660596847534,8.839127190185536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.248046875,0.0,1522.64892578125,1895.4371337890625,0.0,2230.831298828125,0.9031015634536744,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140752911567688,0.3122272789478302,0.2832183539867401,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.931512176990509,0.4678178429603576,0.4446476697921753,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.9990000128746032,0.7047683596611023,0.4095142483711242,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.81089186668396,0.3083631694316864,0.2946556508541107,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133072018623352,0.2070368230342865,0.9445505142211914,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411128997802734,1.0,1.0,0.0,1.0,-2.85343074798584,2.853424072265625,6.546207259816583e-06,2.2039239406585693,0.8966962099075317,0.8966962099075317,0.0,136.0965576171875,131.0,24896.890625,-0.0,1989.558349609375,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36051.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631862163543701,1.0,0.0,0.0,3.639538526535034,3.639562606811523,8.838650273901294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.584716796875,0.0,1521.9437255859375,1895.4371337890625,0.0,2140.577392578125,0.902985453605652,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163699507713318,0.3124120831489563,0.2832419872283935,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.9342485666275024,0.4674505293369293,0.4441215395927429,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9990000128746032,0.7104184627532959,0.4059512317180633,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8130416870117188,0.3083531260490417,0.2944826185703277,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152510285377502,0.2071055322885513,0.9441198706626892,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952697753906,1.0,0.5394765734672546,1.0,1.0,0.0,1.0,-2.847810983657837,2.847804546356201,6.520594979519956e-06,2.1996495723724365,0.9008380770683287,0.9008380770683287,0.0,134.4633331298828,134.0,24123.369140625,-0.0,1972.4801025390625,1.0,283.0417175292969,284.6205444335937,290.045654296875,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404289245605469,1.0,0.0,0.0,3.645150423049927,3.645174264907837,8.86592772531003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.56591796875,0.0,1526.523681640625,1895.4371337890625,0.0,1943.23681640625,0.9040927290916444,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163699507713318,0.3124120831489563,0.2832419872283935,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.9342485666275024,0.4674505293369293,0.4441215395927429,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9990000128746032,0.7104184627532959,0.4059512317180633,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8130416870117188,0.3083531260490417,0.2944826185703277,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152510285377502,0.2071055322885513,0.9441198706626892,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952697753906,1.0,0.5394765734672546,1.0,1.0,0.0,1.0,-2.847810983657837,2.847804546356201,6.520594979519956e-06,2.1996495723724365,0.9008380770683287,0.9008380770683287,0.0,134.4633331298828,134.0,24123.369140625,-0.0,1972.4801025390625,1.0,283.0417175292969,284.6205444335937,290.045654296875,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404289245605469,1.0,0.0,0.0,3.645150423049927,3.645174264907837,8.86592772531003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.56591796875,0.0,1526.523681640625,1895.4371337890625,0.0,1943.23681640625,0.9040927290916444,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149925470352173,0.3109351396560669,0.2824643850326538,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.93227618932724,0.4654695689678192,0.4428395330905914,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128850817680359,0.4069897532463074,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118206262588501,0.3072639107704162,0.2938690781593323,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7142749428749084,0.2064386755228042,0.942592442035675,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.273193359375,1.0,0.5392150282859802,1.0,1.0,0.0,1.0,-2.84401535987854,2.8440089225769043,6.50372476229677e-06,2.196943759918213,0.8980112671852112,0.8980112671852112,0.0,134.74485778808594,137.0,24675.7421875,-0.0,1967.6890869140625,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36025.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583096027374268,1.0,0.0,0.0,3.645477056503296,3.645501136779785,8.867517067301378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.3326416015625,1895.4371337890625,0.0,2097.762451171875,0.904262125492096,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149925470352173,0.3109351396560669,0.2824643850326538,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.93227618932724,0.4654695689678192,0.4428395330905914,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128850817680359,0.4069897532463074,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118206262588501,0.3072639107704162,0.2938690781593323,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7142749428749084,0.2064386755228042,0.942592442035675,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.273193359375,1.0,0.5392150282859802,1.0,1.0,0.0,1.0,-2.84401535987854,2.8440089225769043,6.50372476229677e-06,2.196943759918213,0.8980112671852112,0.8980112671852112,0.0,134.74485778808594,137.0,24675.7421875,-0.0,1967.6890869140625,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36025.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583096027374268,1.0,0.0,0.0,3.645477056503296,3.645501136779785,8.867517067301378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.3326416015625,1895.4371337890625,0.0,2097.762451171875,0.904262125492096,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124936819076538,0.3101137578487396,0.2815361320972442,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.92894446849823,0.4642832279205322,0.4415404498577118,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.9990000128746032,0.7137311697006226,0.4095459282398224,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094589710235596,0.3065469264984131,0.29309743642807,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121678590774536,0.2059174329042434,0.9401044845581056,285.4412536621094,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.44805908203125,1.0,0.5393506288528442,1.0,1.0,0.0,1.0,-2.8404901027679443,2.8404836654663086,6.487746304628672e-06,2.1942813396453857,0.8998612761497498,0.8998612761497498,0.0,135.63784790039062,137.0,23986.21875,-0.0,1966.3123779296875,1.0,283.01611328125,284.574951171875,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35944.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506746053695679,1.0,0.0,0.0,3.646277666091919,3.646301746368408,8.871412546795909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48779296875,0.0,1528.61572265625,1895.4371337890625,0.0,2031.2901611328125,0.9044423699378968,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.8112667202949524,0.3098258972167969,0.2812337279319763,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.927203357219696,0.46375572681427,0.4409940838813782,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.9990000128746032,0.7144579887390137,0.4110128879547119,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082144260406494,0.3062503337860107,0.2927876710891723,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110325694084167,0.2056878209114074,0.9390200972557068,285.4739990234375,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396023392677307,1.0,1.0,0.0,1.0,-2.839555263519287,2.839548826217652,6.483561264758464e-06,2.1935975551605225,0.9005640149116516,0.9005640149116516,0.0,136.19442749023438,140.0,23922.28515625,-0.0,1967.496826171875,1.0,283.04217529296875,284.6065673828125,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474971413612366,1.0,0.0,0.0,3.648294687271118,3.648318529129028,8.881229973667359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.04541015625,0.0,1530.535888671875,1895.4371337890625,0.0,2003.8375244140625,0.904836356639862,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8063662648200989,0.3077559471130371,0.2798776626586914,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.9207797646522522,0.4611000120639801,0.4390248358249664,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.9990000128746032,0.7139149904251099,0.4165573120117187,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8034552335739136,0.3045905828475952,0.2916205525398254,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066634893417358,0.2044319659471511,0.9349377155303956,285.2554626464844,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533264160156,1.0,0.5404854416847229,1.0,1.0,0.0,1.0,-2.835918664932251,2.8359122276306152,6.467460025305627e-06,2.191012620925904,0.8963212966918945,0.8963212966918945,0.0,138.3172149658203,143.0,24465.96484375,-0.0,1971.881591796875,1.0,282.7578125,284.3658142089844,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36137.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639239430427551,1.0,0.0,0.0,3.644507169723511,3.64453125,8.862799063535931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.0928955078125,1895.4371337890625,0.0,2147.077392578125,0.9041183590888976,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8063662648200989,0.3077559471130371,0.2798776626586914,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.9207797646522522,0.4611000120639801,0.4390248358249664,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.9990000128746032,0.7139149904251099,0.4165573120117187,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8034552335739136,0.3045905828475952,0.2916205525398254,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066634893417358,0.2044319659471511,0.9349377155303956,285.2554626464844,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533264160156,1.0,0.5404854416847229,1.0,1.0,0.0,1.0,-2.835918664932251,2.8359122276306152,6.467460025305627e-06,2.191012620925904,0.8963212966918945,0.8963212966918945,0.0,138.3172149658203,143.0,24465.96484375,-0.0,1971.881591796875,1.0,282.7578125,284.3658142089844,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36137.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639239430427551,1.0,0.0,0.0,3.644507169723511,3.64453125,8.862799063535931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.0928955078125,1895.4371337890625,0.0,2147.077392578125,0.9041183590888976,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030114769935608,0.306816816329956,0.278887927532196,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166357517242432,0.4598302841186523,0.4376882910728454,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133724689483643,0.4201800525188446,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002747893333435,0.3037603795528412,0.2907705008983612,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.703681468963623,0.2037472277879715,0.9318129420280457,285.4017639160156,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409419536590576,1.0,1.0,0.0,1.0,-2.832697868347168,2.832691431045532,6.452897196140839e-06,2.1885783672332764,0.8971425890922546,0.8971425890922546,0.0,139.684326171875,143.0,23798.48046875,-0.0,1973.2802734375,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36093.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555547952651978,1.0,0.0,0.0,3.6423072814941406,3.642331123352051,8.852102837408893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.4619140625,0.0,1525.322998046875,1895.4371337890625,0.0,2073.697998046875,0.9036619067192078,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005208969116211,0.306295245885849,0.278333842754364,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.913463056087494,0.4589848220348358,0.4367974698543548,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132606506347656,0.4231650531291961,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978074550628662,0.3032266199588775,0.29021155834198,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.701317310333252,0.2032652646303177,0.9295384287834167,285.455078125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415006279945374,1.0,1.0,0.0,1.0,-2.831140518188477,2.831134080886841,6.445889539463678e-06,2.1874141693115234,0.8974308371543884,0.8974308371543884,0.0,140.86143493652344,146.0,23701.798828125,-0.0,1976.4476318359373,1.0,283.042236328125,284.5946960449219,290.0085144042969,291.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,36036.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489277720451355,1.0,0.0,0.0,3.642296075820923,3.642320156097412,8.852048836160975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61083984375,0.0,1524.889404296875,1895.4371337890625,0.0,2016.1822509765625,0.9015858769416808,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960280179977417,0.3052755892276764,0.2775132954120636,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078091979026794,0.4573743343353271,0.4353655576705932,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129383683204651,0.428896814584732,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933395504951477,0.3022539615631103,0.2893689274787903,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970264315605164,0.2023895978927612,0.9259645938873292,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428630709648132,1.0,1.0,0.0,1.0,-2.8300130367279053,2.830006599426269,6.441061032091966e-06,2.186681270599365,0.8980650305747986,0.8980650305747986,0.0,143.21932983398438,149.0,23366.478515625,-0.0,1986.0037841796875,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386963367462158,1.0,0.0,0.0,3.6236917972564697,3.623715400695801,8.761849699112645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.884765625,0.0,1501.236083984375,1895.4371337890625,0.0,1928.483642578125,0.8957682847976685,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960280179977417,0.3052755892276764,0.2775132954120636,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078091979026794,0.4573743343353271,0.4353655576705932,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129383683204651,0.428896814584732,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933395504951477,0.3022539615631103,0.2893689274787903,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970264315605164,0.2023895978927612,0.9259645938873292,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428630709648132,1.0,1.0,0.0,1.0,-2.8300130367279053,2.830006599426269,6.441061032091966e-06,2.186681270599365,0.8980650305747986,0.8980650305747986,0.0,143.21932983398438,149.0,23366.478515625,-0.0,1986.0037841796875,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386963367462158,1.0,0.0,0.0,3.6236917972564697,3.623715400695801,8.761849699112645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.884765625,0.0,1501.236083984375,1895.4371337890625,0.0,1928.483642578125,0.8957682847976685,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909621000289917,0.303881287574768,0.2764716446399688,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018846154212952,0.455411285161972,0.4337384700775146,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117423415184021,0.4353086948394775,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884201407432556,0.3010498881340027,0.2884188890457153,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923301815986633,0.201357364654541,0.922118067741394,285.5401916503906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.5400695800781,1.0,0.5443932414054871,1.0,1.0,0.0,1.0,-2.8287484645843506,2.828742027282715,6.435662726289593e-06,2.185866117477417,0.8974817991256714,0.8974817991256714,0.0,145.89541625976562,152.0,23235.25,-0.0,1996.862548828125,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34938.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375854253768921,1.0,0.0,0.0,3.587080955505371,3.587104320526123,8.585698765273264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1181640625,0.0,1456.4862060546875,1895.4371337890625,0.0,1919.0458984375,0.8865467309951782,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909621000289917,0.303881287574768,0.2764716446399688,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018846154212952,0.455411285161972,0.4337384700775146,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117423415184021,0.4353086948394775,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884201407432556,0.3010498881340027,0.2884188890457153,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923301815986633,0.201357364654541,0.922118067741394,285.5401916503906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.5400695800781,1.0,0.5443932414054871,1.0,1.0,0.0,1.0,-2.8287484645843506,2.828742027282715,6.435662726289593e-06,2.185866117477417,0.8974817991256714,0.8974817991256714,0.0,145.89541625976562,152.0,23235.25,-0.0,1996.862548828125,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34938.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375854253768921,1.0,0.0,0.0,3.587080955505371,3.587104320526123,8.585698765273264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1181640625,0.0,1456.4862060546875,1895.4371337890625,0.0,1919.0458984375,0.8865467309951782,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852777242660522,0.3022001385688782,0.2751334607601166,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954899311065674,0.4531348943710327,0.4317827522754669,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9990000128746032,0.7095468044281006,0.4424125850200653,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829493284225464,0.2996003031730652,0.2872244715690613,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870819926261902,0.2001218050718307,0.917366087436676,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.54345703125,1.0,0.5459315180778503,1.0,1.0,0.0,1.0,-2.8261821269989014,2.8261756896972656,6.424317689379677e-06,2.1840317249298096,0.8962268233299255,0.8962268233299255,0.0,148.86215209960938,155.0,23086.056640625,-0.0,2006.99462890625,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.26953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383566498756409,1.0,0.0,0.0,3.540249824523926,3.5402724742889404,8.362981134268921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.77001953125,0.0,1400.88330078125,1895.4371337890625,0.0,1925.595947265625,0.87492436170578,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852777242660522,0.3022001385688782,0.2751334607601166,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954899311065674,0.4531348943710327,0.4317827522754669,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9990000128746032,0.7095468044281006,0.4424125850200653,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829493284225464,0.2996003031730652,0.2872244715690613,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870819926261902,0.2001218050718307,0.917366087436676,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.54345703125,1.0,0.5459315180778503,1.0,1.0,0.0,1.0,-2.8261821269989014,2.8261756896972656,6.424317689379677e-06,2.1840317249298096,0.8962268233299255,0.8962268233299255,0.0,148.86215209960938,155.0,23086.056640625,-0.0,2006.99462890625,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.26953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383566498756409,1.0,0.0,0.0,3.540249824523926,3.5402724742889404,8.362981134268921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.77001953125,0.0,1400.88330078125,1895.4371337890625,0.0,1925.595947265625,0.87492436170578,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7794251441955566,0.3003844022750854,0.2736563086509704,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.8889177441596985,0.4506959915161133,0.4296536147594452,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9990000128746032,0.7065007090568542,0.4497816264629364,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7773110866546631,0.2980077266693115,0.2858818471431732,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.6816204190254211,0.1987529695034027,0.9119754433631896,285.54833984375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.5483093261719,1.0,0.5474188327789307,1.0,1.0,0.0,1.0,-2.822613000869751,2.8226065635681152,6.408394256141037e-06,2.1814067363739014,0.8943226933479309,0.8943226933479309,0.0,151.9569091796875,143.0,22919.73046875,-0.0,2016.090087890625,1.0,283.1499938964844,284.72088623046875,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382141947746277,1.0,0.0,0.0,3.486191749572754,3.4862136840820312,8.109532814160048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91455078125,0.0,1338.7374267578125,1895.4371337890625,0.0,1924.3857421875,0.8616091012954712,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7794251441955566,0.3003844022750854,0.2736563086509704,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.8889177441596985,0.4506959915161133,0.4296536147594452,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9990000128746032,0.7065007090568542,0.4497816264629364,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7773110866546631,0.2980077266693115,0.2858818471431732,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.6816204190254211,0.1987529695034027,0.9119754433631896,285.54833984375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.5483093261719,1.0,0.5474188327789307,1.0,1.0,0.0,1.0,-2.822613000869751,2.8226065635681152,6.408394256141037e-06,2.1814067363739014,0.8943226933479309,0.8943226933479309,0.0,151.9569091796875,143.0,22919.73046875,-0.0,2016.090087890625,1.0,283.1499938964844,284.72088623046875,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382141947746277,1.0,0.0,0.0,3.486191749572754,3.4862136840820312,8.109532814160048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91455078125,0.0,1338.7374267578125,1895.4371337890625,0.0,1924.3857421875,0.8616091012954712,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.7786165475845337,0.2994348704814911,0.2728197574615478,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.8880872130393982,0.4494251310825348,0.4284776151180267,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.9990000128746032,0.7049092650413513,0.4497758150100708,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.7765945792198181,0.2971631586551666,0.2851029932498932,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.6807737350463867,0.1980232000350952,0.9087808132171632,285.5514221191406,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.55126953125,1.0,0.5460230708122253,1.0,1.0,0.0,1.0,-2.8154258728027344,2.8154196739196777,6.376283636200242e-06,2.176072359085083,0.8931213617324829,0.8931213617324829,0.0,151.69589233398438,143.0,22792.48046875,-0.0,2003.1495361328125,1.0,283.1499938964844,284.7288818359375,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32635.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375808358192444,1.0,0.0,0.0,3.4493227005004883,3.4493443965911865,7.938911608107446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8994140625,0.0,1297.367431640625,1895.4371337890625,0.0,1919.007080078125,0.8553650379180908,1.0,0.0,3.0,1.0,0.0
12073560,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791315317153931,0.2984687089920044,0.2719264030456543,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54864501953125,0.8887919783592224,0.4481275379657745,0.4272338449954986,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037793397903442,0.447433203458786,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7771879434585571,0.2962926924228668,0.2842565774917602,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.681104302406311,0.1972746700048446,0.9052829146385192,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5481872558594,1.0,0.5436718463897705,1.0,1.0,0.0,1.0,-2.804826259613037,2.8048198223114014,6.328582912829006e-06,2.167980909347534,0.8916492462158203,0.8916492462158203,0.0,150.2749786376953,131.0,22656.0703125,-0.0,1979.223876953125,1.0,283.1499938964844,284.7303466796875,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365385293960571,1.0,0.0,0.0,3.426433563232422,3.426454782485962,7.833898507669801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.61669921875,0.0,1272.4979248046875,1895.4371337890625,0.0,1910.1678466796875,0.846969485282898,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826082706451416,0.2966566085815429,0.2701703906059265,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.8930110931396484,0.4456694424152374,0.4247942864894867,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54449462890625,0.9990000128746032,0.7031369805335999,0.4387789964675903,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7807721495628357,0.2946184575557709,0.2825515568256378,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.6839582920074463,0.1958551555871963,0.8982678651809692,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.4832458496094,297.0758056640625,285.5439453125,1.0,0.5372356176376343,1.0,1.0,0.0,1.0,-2.778909921646118,2.778903722763061,6.2124668147589546e-06,2.148084878921509,0.8883612751960754,0.8883612751960754,0.0,145.56149291992188,131.0,22338.591796875,-0.0,1915.5328369140625,1.0,283.1499938964844,284.73681640625,289.9180908203125,291.4139709472656,293.1499938964844,293.1499938964844,283.1499938964844,31413.37890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733286440372467,1.0,0.0,0.0,3.3648064136505127,3.3648271560668945,7.55463531731948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.50146484375,0.0,1206.78466796875,1895.4371337890625,0.0,1882.6864013671875,0.8349174857139587,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.7829828858375549,0.2965218722820282,0.2700372338294983,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8934580683708191,0.4454854428768158,0.4246090054512024,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.9990000128746032,0.703170657157898,0.437949001789093,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.7811523079872131,0.2944915890693664,0.2824198305606842,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.6842735409736633,0.1957489997148513,0.8977295160293579,285.5437316894531,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5430908203125,1.0,0.5366697907447815,1.0,1.0,0.0,1.0,-2.7767250537872314,2.776718854904175,6.2027183957980014e-06,2.146403789520264,0.8880794644355774,0.8880794644355774,0.0,145.12461853027344,134.0,22314.734375,-0.0,1910.02490234375,1.0,283.1499938964844,284.7366943359375,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31374.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732988178730011,1.0,0.0,0.0,3.361578941345215,3.3615994453430176,7.540148772022803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.8212890625,0.0,1203.4642333984375,1895.4371337890625,0.0,1880.1734619140625,0.8311615586280823,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.7838262319564819,0.2945984899997711,0.268244594335556,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.8946146965026855,0.4428355991840362,0.4220510721206665,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.9990000128746032,0.7036813497543335,0.4336739778518677,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.7820659279823303,0.2926488816738128,0.2806222438812256,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.6847134828567505,0.1942282170057296,0.8905722498893738,285.54217529296875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726623535156,285.5419006347656,1.0,0.5326380133628845,1.0,1.0,0.0,1.0,-2.755582809448242,2.755576610565185,6.10837378189899e-06,2.1299452781677246,0.8836706280708313,0.8836706280708313,0.0,142.51596069335938,137.0,22004.97265625,-0.0,1864.7509765625,1.0,283.1499938964844,284.7472229003906,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279065251350403,1.0,0.0,0.0,3.2919399738311768,3.291959762573242,7.230979690575623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.60107421875,0.0,1132.4619140625,1895.4371337890625,0.0,1837.5577392578125,0.8142593502998352,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.7838262319564819,0.2945984899997711,0.268244594335556,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.8946146965026855,0.4428355991840362,0.4220510721206665,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.9990000128746032,0.7036813497543335,0.4336739778518677,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.7820659279823303,0.2926488816738128,0.2806222438812256,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.6847134828567505,0.1942282170057296,0.8905722498893738,285.54217529296875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726623535156,285.5419006347656,1.0,0.5326380133628845,1.0,1.0,0.0,1.0,-2.755582809448242,2.755576610565185,6.10837378189899e-06,2.1299452781677246,0.8836706280708313,0.8836706280708313,0.0,142.51596069335938,137.0,22004.97265625,-0.0,1864.7509765625,1.0,283.1499938964844,284.7472229003906,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279065251350403,1.0,0.0,0.0,3.2919399738311768,3.291959762573242,7.230979690575623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.60107421875,0.0,1132.4619140625,1895.4371337890625,0.0,1837.5577392578125,0.8142593502998352,1.0,0.0,3.0,1.0,0.0
