time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7829267978668213,0.2932861447334289,0.2670661211013794,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.8936927914619446,0.4410242736339569,0.4203466475009918,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.9990000128746032,0.7035594582557678,0.4332211911678314,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7811967730522156,0.291369616985321,0.2794175744056701,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.6836817264556885,0.1931851208209991,0.8858831524848938,285.5458679199219,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458679199219,1.0,0.5309138894081116,1.0,1.0,0.0,1.0,-2.744488000869751,2.744482040405273,6.059286988602253e-06,2.121370553970337,0.8802539110183716,0.8802539110183716,0.0,141.91830444335938,137.0,21805.78515625,-0.0,1844.8447265625,1.0,283.1499938964844,284.75946044921875,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29664.869140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241578102111816,1.0,0.0,0.0,3.236500263214112,3.2365193367004395,6.989475878071971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.117919921875,0.0,1077.9215087890625,1895.4371337890625,0.0,1806.365966796875,0.8036936521530151,1.0,0.0,3.0,1.0,0.0
12073920,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.7822088003158569,0.2926617860794067,0.2665167450904846,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.8929182887077332,0.4401646256446838,0.4195493757724762,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.9990000128746032,0.703319787979126,0.4334926009178161,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.780490517616272,0.2907589673995971,0.2788523435592651,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.6829289793968201,0.1926888227462768,0.8836991190910339,285.54595947265625,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0680847167969,285.5458984375,1.0,0.53032386302948,1.0,1.0,0.0,1.0,-2.739890813827514,2.739884853363037,6.0390125327103306e-06,2.1178207397460938,0.8784904479980469,0.8784904479980469,0.0,141.8662872314453,140.0,21724.02734375,-0.0,1837.5509033203125,1.0,283.1499938964844,284.7627868652344,289.861328125,291.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,29459.85546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224421501159668,1.0,0.0,0.0,3.2179458141326904,3.2179646492004395,6.909565968271636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.33984375,0.0,1060.3736572265625,1895.4371337890625,0.0,1792.1617431640625,0.7963595390319824,1.0,0.0,3.0,1.0,0.0
12073980,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.7790191769599915,0.2906873524188995,0.2647998034954071,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.8894085884094238,0.4374533593654632,0.4170561134815216,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9990000128746032,0.7017989158630371,0.4358914494514465,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.7773380279541016,0.2888232767581939,0.2770815193653106,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.6797191500663757,0.1911164075136184,0.8768924474716187,285.5533447265625,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534362792969,1.0,0.5291759371757507,1.0,1.0,0.0,1.0,-2.727403402328491,2.7273974418640137,5.984128620184492e-06,2.1081862449646,0.8725305795669556,0.8725305795669556,0.0,142.4356231689453,143.0,21454.4765625,-0.0,1821.1478271484373,1.0,283.1499938964844,284.7821960449219,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28492.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172640562057495,1.0,0.0,0.0,3.139770030975342,3.139788150787353,6.577926683348778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.441650390625,0.0,987.831298828125,1895.4371337890625,0.0,1749.56982421875,0.7775059938430786,1.0,0.0,3.0,1.0,0.0
12074040,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.7790191769599915,0.2906873524188995,0.2647998034954071,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.8894085884094238,0.4374533593654632,0.4170561134815216,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9990000128746032,0.7017989158630371,0.4358914494514465,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.7773380279541016,0.2888232767581939,0.2770815193653106,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.6797191500663757,0.1911164075136184,0.8768924474716187,285.5533447265625,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534362792969,1.0,0.5291759371757507,1.0,1.0,0.0,1.0,-2.727403402328491,2.7273974418640137,5.984128620184492e-06,2.1081862449646,0.8725305795669556,0.8725305795669556,0.0,142.4356231689453,143.0,21454.4765625,-0.0,1821.1478271484373,1.0,283.1499938964844,284.7821960449219,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28492.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172640562057495,1.0,0.0,0.0,3.139770030975342,3.139788150787353,6.577926683348778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.441650390625,0.0,987.831298828125,1895.4371337890625,0.0,1749.56982421875,0.7775059938430786,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.777012050151825,0.2896835803985595,0.2639362514019012,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.8871782422065735,0.4360799193382263,0.4158031344413757,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.9990000128746032,0.7005594968795776,0.4377784132957458,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.7753520011901855,0.2878394722938537,0.2761911451816559,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.6777436137199402,0.1903226971626281,0.8734935522079468,285.5602722167969,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0570983886719,285.5606384277344,1.0,0.5289104580879211,1.0,1.0,0.0,1.0,-2.7219719886779785,2.721966028213501,5.960340331512271e-06,2.1039981842041016,0.8692828416824341,0.8692828416824341,0.0,143.04739379882812,143.0,21311.369140625,-0.0,1815.7412109375,1.0,283.1499938964844,284.7961120605469,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148093581199646,1.0,0.0,0.0,3.091420888900757,3.0914385318756104,6.376899932547531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3564453125,0.0,944.4552001953124,1895.4371337890625,0.0,1729.52783203125,0.7686255574226379,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.7748141288757324,0.2886671423912048,0.2630706131458282,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56378173828125,0.8847258687019348,0.4346927404403686,0.414546936750412,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.9990000128746032,0.6989941596984863,0.4400019645690918,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.7731767296791077,0.2868451178073883,0.2752988040447235,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.6756016612052917,0.1895256042480468,0.8701164126396179,285.56378173828125,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5639953613281,1.0,0.5288020968437195,1.0,1.0,0.0,1.0,-2.7169628143310547,2.716956853866577,5.938444701314438e-06,2.1001365184783936,0.8657841682434082,0.8657841682434082,0.0,143.82337951660156,146.0,21187.830078125,-0.0,1811.75,1.0,283.1499938964844,284.8050231933594,289.8169860839844,291.239013671875,293.1499938964844,293.1499938964844,283.1499938964844,27524.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124799489974976,1.0,0.0,0.0,3.0575079917907715,3.057525396347046,6.237758043425856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.80712890625,0.0,915.3678588867188,1895.4371337890625,0.0,1710.599853515625,0.7577241063117981,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.7699942588806152,0.2866000533103943,0.2613182961940765,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.8793272376060486,0.4318797588348388,0.4120088219642639,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.9990000128746032,0.6950098276138306,0.4452298283576965,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.7684117555618286,0.2848285734653473,0.2734988033771515,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.6709449291229248,0.1879097670316696,0.8633461594581604,285.5769958496094,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.57733154296875,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.707789182662964,2.707783460617065,5.8984501265513245e-06,2.0930638313293457,0.8582482933998108,0.8582482933998108,0.0,145.76153564453125,134.0,20917.939453125,-0.0,1806.8541259765625,1.0,283.1499938964844,284.8312072753906,289.7936706542969,291.1997375488281,293.1499938964844,293.1499938964844,283.1499938964844,26554.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079282999038696,1.0,0.0,0.0,2.9711215496063232,2.971138000488281,5.890256034035701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.77294921875,0.0,843.38330078125,1895.4371337890625,0.0,1673.875,0.7370084524154663,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.7699942588806152,0.2866000533103943,0.2613182961940765,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.8793272376060486,0.4318797588348388,0.4120088219642639,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.9990000128746032,0.6950098276138306,0.4452298283576965,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.7684117555618286,0.2848285734653473,0.2734988033771515,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.6709449291229248,0.1879097670316696,0.8633461594581604,285.5769958496094,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.57733154296875,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.707789182662964,2.707783460617065,5.8984501265513245e-06,2.0930638313293457,0.8582482933998108,0.8582482933998108,0.0,145.76153564453125,134.0,20917.939453125,-0.0,1806.8541259765625,1.0,283.1499938964844,284.8312072753906,289.7936706542969,291.1997375488281,293.1499938964844,293.1499938964844,283.1499938964844,26554.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079282999038696,1.0,0.0,0.0,2.9711215496063232,2.971138000488281,5.890256034035701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.77294921875,0.0,843.38330078125,1895.4371337890625,0.0,1673.875,0.7370084524154663,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.7696411609649658,0.2851926386356354,0.2600438296794891,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.8790658116340637,0.4299670159816742,0.4102007746696472,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.9990000128746032,0.6922774314880371,0.4436638355255127,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.7680845856666565,0.2834555804729461,0.2721905410289764,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.6703947186470032,0.1867966204881668,0.8583013415336609,285.5861511230469,286.1641540527344,293.1708374023437,286.79986572265625,293.172119140625,297.04461669921875,285.58624267578125,1.0,0.5261809229850769,1.0,1.0,0.0,1.0,-2.6945831775665283,2.69457745552063,5.841426627739565e-06,2.0830323696136475,0.8527860045433044,0.8527860045433044,0.0,144.61358642578125,134.0,20685.509765625,-0.0,1781.737060546875,1.0,283.1499938964844,284.8500671386719,289.7767944335937,291.1708068847656,293.1499938964844,293.1499938964844,283.1499938964844,25807.845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048688530921936,1.0,0.0,0.0,2.905668258666992,2.905683994293213,5.633592650156061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.49462890625,0.0,791.3089599609375,1895.4371337890625,0.0,1649.3870849609375,0.7241705656051636,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.7702592015266418,0.28447225689888,0.2593679130077362,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.8798637390136719,0.4289864897727966,0.4092487692832947,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.9990000128746032,0.6912187337875366,0.4414548277854919,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.7687095999717712,0.2827493548393249,0.2714935541152954,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.6708205938339233,0.186222031712532,0.8555741906166077,285.5867919921875,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.586669921875,1.0,0.5241863131523132,1.0,1.0,0.0,1.0,-2.6858606338500977,2.685854911804199,5.803730346087832e-06,2.0763187408447266,0.8498023152351379,0.8498023152351379,0.0,143.34494018554688,122.0,20564.109375,-0.0,1762.9317626953125,1.0,283.1499938964844,284.8551940917969,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25589.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032420039176941,1.0,0.0,0.0,2.8805339336395264,2.880549430847168,5.536551270779455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.64501953125,0.0,772.2897338867188,1895.4371337890625,0.0,1636.431640625,0.7153504490852356,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7744136452674866,0.2823423147201538,0.2572945654392242,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8849266767501831,0.4260610342025757,0.4063343703746795,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.9990000128746032,0.6896551251411438,0.4309988915920257,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7728517651557922,0.2806278467178345,0.2693303227424621,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.6741316914558411,0.1845061779022216,0.8470736145973206,285.5921325683594,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.59185791015625,1.0,0.5163975954055786,1.0,1.0,0.0,1.0,-2.654494285583496,2.6544885635375977,5.669054644386051e-06,2.0521132946014404,0.8402919173240662,0.8402919173240662,0.0,137.76361083984375,125.0,20138.091796875,-0.0,1691.5933837890625,1.0,283.1499938964844,284.8770751953125,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24635.708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976544857025146,1.0,0.0,0.0,2.785205125808716,2.78521990776062,5.176160584596801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.749755859375,0.0,702.186279296875,1895.4371337890625,0.0,1592.2918701171875,0.6926421523094177,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7744136452674866,0.2823423147201538,0.2572945654392242,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8849266767501831,0.4260610342025757,0.4063343703746795,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.9990000128746032,0.6896551251411438,0.4309988915920257,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7728517651557922,0.2806278467178345,0.2693303227424621,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.6741316914558411,0.1845061779022216,0.8470736145973206,285.5921325683594,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.59185791015625,1.0,0.5163975954055786,1.0,1.0,0.0,1.0,-2.654494285583496,2.6544885635375977,5.669054644386051e-06,2.0521132946014404,0.8402919173240662,0.8402919173240662,0.0,137.76361083984375,125.0,20138.091796875,-0.0,1691.5933837890625,1.0,283.1499938964844,284.8770751953125,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24635.708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976544857025146,1.0,0.0,0.0,2.785205125808716,2.78521990776062,5.176160584596801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.749755859375,0.0,702.186279296875,1895.4371337890625,0.0,1592.2918701171875,0.6926421523094177,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.7755074501037598,0.280263215303421,0.2553446292877197,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.8863838315010071,0.4231531023979187,0.4035146534442901,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.9990000128746032,0.689410388469696,0.4259539544582367,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.7738977670669556,0.2785020470619201,0.267245203256607,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020202636719,0.6746848225593567,0.1828242391347885,0.8391054272651672,285.6021728515625,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6023864746094,1.0,0.5117429494857788,1.0,1.0,0.0,1.0,-2.630606174468994,2.630600690841675,5.567077096202411e-06,2.033449172973633,0.8297358751296997,0.8297358751296997,0.0,134.7972869873047,128.0,19735.263671875,-0.0,1644.041015625,1.0,283.1499938964844,284.9048767089844,289.7027282714844,291.04254150390625,293.1499938964844,293.1499938964844,283.1499938964844,23687.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909793019294739,1.0,0.0,0.0,2.6848630905151367,2.6848769187927246,4.809917868442426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.7529296875,0.0,633.3715209960938,1895.4371337890625,0.0,1540.3033447265625,0.6688292622566223,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.7755074501037598,0.280263215303421,0.2553446292877197,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.8863838315010071,0.4231531023979187,0.4035146534442901,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.9990000128746032,0.689410388469696,0.4259539544582367,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.7738977670669556,0.2785020470619201,0.267245203256607,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020202636719,0.6746848225593567,0.1828242391347885,0.8391054272651672,285.6021728515625,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6023864746094,1.0,0.5117429494857788,1.0,1.0,0.0,1.0,-2.630606174468994,2.630600690841675,5.567077096202411e-06,2.033449172973633,0.8297358751296997,0.8297358751296997,0.0,134.7972869873047,128.0,19735.263671875,-0.0,1644.041015625,1.0,283.1499938964844,284.9048767089844,289.7027282714844,291.04254150390625,293.1499938964844,293.1499938964844,283.1499938964844,23687.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909793019294739,1.0,0.0,0.0,2.6848630905151367,2.6848769187927246,4.809917868442426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.7529296875,0.0,633.3715209960938,1895.4371337890625,0.0,1540.3033447265625,0.6688292622566223,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125183105469,0.7750284671783447,0.2792328894138336,0.254407674074173,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.8859118223190308,0.421708196401596,0.4021411538124084,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.9990000128746032,0.6890482306480408,0.4251654148101806,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125183105469,0.7733849883079529,0.2774349451065063,0.2662280201911926,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122436523437,0.6740409731864929,0.1819866299629211,0.8352903723716736,285.6126708984375,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6134033203125,1.0,0.5101533532142639,1.0,1.0,0.0,1.0,-2.6210734844207764,2.621068000793457,5.526718268811237e-06,2.026039123535156,0.8241242170333862,0.8241242170333862,0.0,134.13400268554688,128.0,19530.951171875,-0.0,1627.6004638671875,1.0,283.1499938964844,284.9252624511719,289.6856689453125,291.01275634765625,293.1499938964844,293.1499938964844,283.1499938964844,23077.013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874219179153442,1.0,0.0,0.0,2.625112295150757,2.6251254081726074,4.598213081408176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.4404296875,0.0,594.342529296875,1895.4371337890625,0.0,1512.9381103515625,0.6573922634124756,1.0,0.0,3.0,1.0,0.0
12074760,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197509765625,0.7740617990493774,0.2782029211521148,0.2534889876842499,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.884870707988739,0.420265257358551,0.4007882475852966,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.9990000128746032,0.6884176731109619,0.4251947700977325,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197509765625,0.7723801136016846,0.2763640880584717,0.2652232944965362,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195678710937,0.6729568243026733,0.1811472475528717,0.8315434455871582,285.619873046875,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.62042236328125,1.0,0.5089524984359741,1.0,1.0,0.0,1.0,-2.6126675605773926,2.612662076950073,5.491257070389111e-06,2.0195071697235107,0.8182039856910706,0.8182039856910706,0.0,133.8524627685547,131.0,19352.49609375,-0.0,1614.5404052734375,1.0,283.1499938964844,284.9404602050781,289.6694030761719,290.98541259765625,293.1499938964844,293.1499938964844,283.1499938964844,22739.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838890910148621,1.0,0.0,0.0,2.579532623291016,2.579545497894287,4.439922633991955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.208251953125,0.0,566.3363037109375,1895.4371337890625,0.0,1486.00244140625,0.6439189910888672,1.0,0.0,3.0,1.0,0.0
12074820,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7709879875183105,0.2761395275592804,0.2516763508319855,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.8814593553543091,0.4173767268657684,0.3981104493141174,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.9990000128746032,0.6862722039222717,0.4271609485149383,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.76923006772995,0.2742134034633636,0.263233482837677,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.6697628498077393,0.1794594228267669,0.8241559863090515,285.6438903808594,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6446838378906,1.0,0.5074451565742493,1.0,1.0,0.0,1.0,-2.598363876342773,2.598358392715454,5.431186309579061e-06,2.008397102355957,0.8057035803794861,0.8057035803794861,0.0,134.17616271972656,134.0,18972.2109375,-0.0,1596.0369873046875,1.0,283.1499938964844,284.9830017089844,289.6360168457031,290.928955078125,293.1499938964844,293.1499938964844,283.1499938964844,21790.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768454909324646,1.0,0.0,0.0,2.4691860675811768,2.469197988510132,4.068188275141438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.914306640625,0.0,501.5511474609375,1895.4371337890625,0.0,1433.0341796875,0.617911159992218,1.0,0.0,3.0,1.0,0.0
12074880,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7709879875183105,0.2761395275592804,0.2516763508319855,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.8814593553543091,0.4173767268657684,0.3981104493141174,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.9990000128746032,0.6862722039222717,0.4271609485149383,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.76923006772995,0.2742134034633636,0.263233482837677,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.6697628498077393,0.1794594228267669,0.8241559863090515,285.6438903808594,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6446838378906,1.0,0.5074451565742493,1.0,1.0,0.0,1.0,-2.598363876342773,2.598358392715454,5.431186309579061e-06,2.008397102355957,0.8057035803794861,0.8057035803794861,0.0,134.17616271972656,134.0,18972.2109375,-0.0,1596.0369873046875,1.0,283.1499938964844,284.9830017089844,289.6360168457031,290.928955078125,293.1499938964844,293.1499938964844,283.1499938964844,21790.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768454909324646,1.0,0.0,0.0,2.4691860675811768,2.469197988510132,4.068188275141438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.914306640625,0.0,501.5511474609375,1895.4371337890625,0.0,1433.0341796875,0.617911159992218,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.7668586373329163,0.274069219827652,0.2498862743377685,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.8768085837364197,0.4144831895828247,0.3954568207263946,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.9990000128746032,0.6829608082771301,0.4309687912464142,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.7650299668312073,0.2720541656017303,0.2612647712230682,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.6656184196472168,0.177755519747734,0.8168467879295349,285.6741943359375,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.6753234863281,1.0,0.5068077445030212,1.0,1.0,0.0,1.0,-2.5864498615264893,2.58644437789917,5.381412847782485e-06,1.9991475343704224,0.7922536730766296,0.7922536730766296,0.0,135.365234375,122.0,18585.314453125,-0.0,1584.8056640625,1.0,283.1499938964844,285.0327453613281,289.6009521484375,290.87091064453125,293.1499938964844,293.1499938964844,283.1499938964844,20836.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699007153511047,1.0,0.0,0.0,2.353964328765869,2.353975296020508,3.697371653288428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.027099609375,0.0,439.5469055175781,1895.4371337890625,0.0,1381.7972412109375,0.5938405394554138,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.7668586373329163,0.274069219827652,0.2498862743377685,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.8768085837364197,0.4144831895828247,0.3954568207263946,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.9990000128746032,0.6829608082771301,0.4309687912464142,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.7650299668312073,0.2720541656017303,0.2612647712230682,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.6656184196472168,0.177755519747734,0.8168467879295349,285.6741943359375,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.6753234863281,1.0,0.5068077445030212,1.0,1.0,0.0,1.0,-2.5864498615264893,2.58644437789917,5.381412847782485e-06,1.9991475343704224,0.7922536730766296,0.7922536730766296,0.0,135.365234375,122.0,18585.314453125,-0.0,1584.8056640625,1.0,283.1499938964844,285.0327453613281,289.6009521484375,290.87091064453125,293.1499938964844,293.1499938964844,283.1499938964844,20836.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699007153511047,1.0,0.0,0.0,2.353964328765869,2.353975296020508,3.697371653288428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.027099609375,0.0,439.5469055175781,1895.4371337890625,0.0,1381.7972412109375,0.5938405394554138,1.0,0.0,3.0,1.0,0.0
12075060,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.7670662999153137,0.2724486291408539,0.2484083771705627,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.8772037625312805,0.41224205493927,0.3933219015598297,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.9990000128746032,0.6803159117698669,0.4280729293823242,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.7651659250259399,0.2703704535961151,0.259647786617279,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.6654295921325684,0.1764158606529235,0.8106955885887146,285.687255859375,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.68768310546875,1.0,0.5030728578567505,1.0,1.0,0.0,1.0,-2.569309949874878,2.5693044662475586,5.310614596965024e-06,1.986042857170105,0.7811524271965027,0.7811524271965027,0.0,133.5657196044922,122.0,18271.20703125,-0.0,1553.4034423828125,1.0,283.1499938964844,285.0590209960937,289.5736694335937,290.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,20491.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648095846176147,1.0,0.0,0.0,2.283773899078369,2.2837843894958496,3.480162718005886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.461181640625,0.0,405.5026245117188,1895.4371337890625,0.0,1344.880615234375,0.5780222415924072,1.0,0.0,3.0,1.0,0.0
12075120,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.7676747441291809,0.2719283103942871,0.2479177564382553,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.877968430519104,0.4115237593650818,0.3926222324371338,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.9990000128746032,0.6796881556510925,0.426215648651123,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.7657480239868164,0.2698293030261993,0.2591121792793274,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894226074219,0.6658481359481812,0.1759860664606094,0.8086397647857666,285.68963623046875,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6899719238281,1.0,0.5014881491661072,1.0,1.0,0.0,1.0,-2.5625362396240234,2.562530994415283,5.282671281747753e-06,1.98081648349762,0.777467668056488,0.777467668056488,0.0,132.55780029296875,125.0,18164.51953125,-0.0,1539.800537109375,1.0,283.1499938964844,285.0657958984375,289.56451416015625,290.8119812011719,293.1499938964844,293.1499938964844,283.1499938964844,20417.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631848812103271,1.0,0.0,0.0,2.2626686096191406,2.262679100036621,3.416137133172015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.427490234375,0.0,395.7704162597656,1895.4371337890625,0.0,1333.217041015625,0.5733203887939453,1.0,0.0,3.0,1.0,0.0
12075180,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.7664194107055664,0.2697547972202301,0.2459584176540374,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.8767098784446716,0.4085070788860321,0.3897797465324402,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.9990000128746032,0.6772634983062744,0.4249230325222015,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.7643978595733643,0.2675568461418152,0.2569602131843567,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.6642276048660278,0.174199491739273,0.8005468845367432,285.7015686035156,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.70220947265625,1.0,0.4984886050224304,1.0,1.0,0.0,1.0,-2.5428926944732666,2.5428874492645264,5.201648946240312e-06,1.9654544591903689,0.7612847685813904,0.7612847685813904,0.0,131.34494018554688,128.0,17759.130859375,-0.0,1508.1343994140625,1.0,283.1499938964844,285.09588623046875,289.5238647460937,290.7472839355469,293.1499938964844,293.1499938964844,283.1499938964844,20239.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560983061790466,1.0,0.0,0.0,2.1772162914276123,2.1772260665893555,3.162980704018992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.66943359375,0.0,358.5601806640625,1895.4371337890625,0.0,1283.02294921875,0.5545332431793213,1.0,0.0,3.0,1.0,0.0
12075240,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.7664194107055664,0.2697547972202301,0.2459584176540374,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.8767098784446716,0.4085070788860321,0.3897797465324402,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.9990000128746032,0.6772634983062744,0.4249230325222015,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.7643978595733643,0.2675568461418152,0.2569602131843567,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.6642276048660278,0.174199491739273,0.8005468845367432,285.7015686035156,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.70220947265625,1.0,0.4984886050224304,1.0,1.0,0.0,1.0,-2.5428926944732666,2.5428874492645264,5.201648946240312e-06,1.9654544591903689,0.7612847685813904,0.7612847685813904,0.0,131.34494018554688,128.0,17759.130859375,-0.0,1508.1343994140625,1.0,283.1499938964844,285.09588623046875,289.5238647460937,290.7472839355469,293.1499938964844,293.1499938964844,283.1499938964844,20239.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560983061790466,1.0,0.0,0.0,2.1772162914276123,2.1772260665893555,3.162980704018992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.66943359375,0.0,358.5601806640625,1895.4371337890625,0.0,1283.02294921875,0.5545332431793213,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.7650255560874939,0.2686580121517181,0.2449906170368194,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8751791715621948,0.4069820344448089,0.3883631825447082,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.9990000128746032,0.6757762432098389,0.4255691766738891,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.7629548907279968,0.2664028406143188,0.2558895647525787,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.6627366542816162,0.1732959598302841,0.7965701222419739,285.70916748046875,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7098999023437,1.0,0.4975054264068603,1.0,1.0,0.0,1.0,-2.534738063812256,2.5347330570220947,5.168272764422e-06,1.959113836288452,0.7526968717575073,0.7526968717575073,0.0,131.33770751953125,128.0,17563.58203125,-0.0,1497.2542724609375,1.0,283.1499938964844,285.11236572265625,289.5030822753906,290.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,20209.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524296402931213,1.0,0.0,0.0,2.134864568710327,2.134874105453491,3.041123193270323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.571533203125,0.0,341.3202819824219,1895.4371337890625,0.0,1257.4805908203125,0.5453600883483887,1.0,0.0,3.0,1.0,0.0
12075360,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.7632971405982971,0.2675568461418152,0.2440267354249954,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8732536435127258,0.4054490327835083,0.3869473934173584,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.9990000128746032,0.6740425229072571,0.4267912209033966,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.761175274848938,0.2652383744716644,0.2548179030418396,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.6609445214271545,0.1723829209804535,0.7925994396209717,285.71783447265625,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230407714844,285.7186889648437,1.0,0.4967885911464691,1.0,1.0,0.0,1.0,-2.527287721633911,2.527282476425171,5.137876087246696e-06,1.9533218145370483,0.743786096572876,0.743786096572876,0.0,131.5963134765625,116.0,17368.86328125,-0.0,1488.5067138671875,1.0,283.1499938964844,285.12994384765625,289.482177734375,290.68194580078125,293.1499938964844,293.1499938964844,283.1499938964844,20207.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487197279930115,1.0,0.0,0.0,2.0920605659484863,2.0920701026916504,2.920397150774079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.49267578125,0.0,324.6298522949219,1895.4371337890625,0.0,1231.9656982421875,0.5361723303794861,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.7647583484649658,0.2653311789035797,0.2419486939907074,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8751772046089172,0.4023379385471344,0.383941501379013,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9990000128746032,0.6709523797035217,0.4207267463207245,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.7624706625938416,0.2628588378429413,0.2524931728839874,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.6616612076759338,0.1705100983381271,0.7838037014007568,285.7323608398437,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204467773437,285.7328491210937,1.0,0.4906835556030273,1.0,1.0,0.0,1.0,-2.500547170639038,2.500541925430298,5.029991825722391e-06,1.9327713251113887,0.7249017357826233,0.7249017357826233,0.0,128.19090270996094,119.0,16913.9296875,-0.0,1438.97607421875,1.0,283.1499938964844,285.1635131835937,289.43896484375,290.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,20265.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410889029502869,1.0,0.0,0.0,2.003588914871216,2.0035977363586426,2.678617079254764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.6796875,0.0,292.2742004394531,1895.4371337890625,0.0,1180.502197265625,0.5174233913421631,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.7647583484649658,0.2653311789035797,0.2419486939907074,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8751772046089172,0.4023379385471344,0.383941501379013,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9990000128746032,0.6709523797035217,0.4207267463207245,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.7624706625938416,0.2628588378429413,0.2524931728839874,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.6616612076759338,0.1705100983381271,0.7838037014007568,285.7323608398437,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204467773437,285.7328491210937,1.0,0.4906835556030273,1.0,1.0,0.0,1.0,-2.500547170639038,2.500541925430298,5.029991825722391e-06,1.9327713251113887,0.7249017357826233,0.7249017357826233,0.0,128.19090270996094,119.0,16913.9296875,-0.0,1438.97607421875,1.0,283.1499938964844,285.1635131835937,289.43896484375,290.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,20265.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410889029502869,1.0,0.0,0.0,2.003588914871216,2.0035977363586426,2.678617079254764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.6796875,0.0,292.2742004394531,1895.4371337890625,0.0,1180.502197265625,0.5174233913421631,1.0,0.0,3.0,1.0,0.0
12075540,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.7640100717544556,0.2631179392337799,0.239929124712944,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.8744924068450928,0.3992250859737396,0.380976915359497,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.9990000128746032,0.668763279914856,0.4184456467628479,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.7615482211112976,0.2604718506336212,0.2502062320709228,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.6604184508323669,0.1686599105596542,0.7753000259399414,285.75225830078125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01837158203125,285.7535095214844,1.0,0.4871112406253814,1.0,1.0,0.0,1.0,-2.47884202003479,2.478837013244629,4.942708983435296e-06,1.9157930612564087,0.7046607136726379,0.7046607136726379,0.0,126.52762603759766,122.0,16460.521484375,-0.0,1404.118896484375,1.0,283.1499938964844,285.2041320800781,289.3921813964844,290.539306640625,293.1499938964844,293.1499938964844,283.1499938964844,20374.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326428055763245,1.0,0.0,0.0,1.9095170497894287,1.9095255136489868,2.432990982015326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.421142578125,0.0,260.7065734863281,1895.4371337890625,0.0,1125.1845703125,0.4978026151657104,1.0,0.0,3.0,1.0,0.0
12075600,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.7640100717544556,0.2631179392337799,0.239929124712944,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.8744924068450928,0.3992250859737396,0.380976915359497,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.9990000128746032,0.668763279914856,0.4184456467628479,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.7615482211112976,0.2604718506336212,0.2502062320709228,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.6604184508323669,0.1686599105596542,0.7753000259399414,285.75225830078125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01837158203125,285.7535095214844,1.0,0.4871112406253814,1.0,1.0,0.0,1.0,-2.47884202003479,2.478837013244629,4.942708983435296e-06,1.9157930612564087,0.7046607136726379,0.7046607136726379,0.0,126.52762603759766,122.0,16460.521484375,-0.0,1404.118896484375,1.0,283.1499938964844,285.2041320800781,289.3921813964844,290.539306640625,293.1499938964844,293.1499938964844,283.1499938964844,20374.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326428055763245,1.0,0.0,0.0,1.9095170497894287,1.9095255136489868,2.432990982015326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.421142578125,0.0,260.7065734863281,1895.4371337890625,0.0,1125.1845703125,0.4978026151657104,1.0,0.0,3.0,1.0,0.0
12075660,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.7613011002540588,0.2609393000602722,0.2379870414733886,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.8714877367019653,0.3961439132690429,0.378091424703598,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.9990000128746032,0.6658751368522644,0.4195362031459808,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.7586607933044434,0.2580908834934234,0.2479787468910217,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.6574569940567017,0.1668260097503662,0.7671583890914917,285.7841186523437,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167236328125,285.7859191894531,1.0,0.485006719827652,1.0,1.0,0.0,1.0,-2.461890935897827,2.461885929107666,4.87521219838527e-06,1.902598261833191,0.6832606792449951,0.6832606792449951,0.0,126.41641235351562,125.0,16011.787109375,-0.0,1382.241943359375,1.0,283.1499938964844,285.2569274902344,289.34521484375,290.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,20489.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235217452049255,1.0,0.0,0.0,1.8093228340148928,1.8093308210372925,2.184366678648076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.630126953125,0.0,229.93292236328125,1895.4371337890625,0.0,1067.458740234375,0.4772078990936279,1.0,0.0,3.0,1.0,0.0
