time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075720,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.7613011002540588,0.2609393000602722,0.2379870414733886,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.8714877367019653,0.3961439132690429,0.378091424703598,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.9990000128746032,0.6658751368522644,0.4195362031459808,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.7586607933044434,0.2580908834934234,0.2479787468910217,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.6574569940567017,0.1668260097503662,0.7671583890914917,285.7841186523437,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167236328125,285.7859191894531,1.0,0.485006719827652,1.0,1.0,0.0,1.0,-2.461890935897827,2.461885929107666,4.87521219838527e-06,1.902598261833191,0.6832606792449951,0.6832606792449951,0.0,126.41641235351562,125.0,16011.787109375,-0.0,1382.241943359375,1.0,283.1499938964844,285.2569274902344,289.34521484375,290.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,20489.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235217452049255,1.0,0.0,0.0,1.8093228340148928,1.8093308210372925,2.184366678648076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.630126953125,0.0,229.93292236328125,1895.4371337890625,0.0,1067.458740234375,0.4772078990936279,1.0,0.0,3.0,1.0,0.0
12075780,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.826904296875,0.7574663162231445,0.2588211297988891,0.2361265569925308,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.8671203851699829,0.3931137323379516,0.3752827942371368,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277893066406,0.9990000128746032,0.6620614528656006,0.4227060675621032,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.7546252012252808,0.2557307779788971,0.2457996755838394,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.6534824371337891,0.1649968177080154,0.759207010269165,285.82733154296875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0153503417969,285.82977294921875,1.0,0.4839363098144531,1.0,1.0,0.0,1.0,-2.4479167461395264,2.4479119777679443,4.819929472432705e-06,1.8917218446731567,0.6608231663703918,0.6608231663703918,0.0,127.26686096191406,113.0,15553.7587890625,-0.0,1368.3248291015625,1.0,283.1499938964844,285.3218078613281,289.2984313964844,290.3898010253906,293.1499938964844,293.1499938964844,283.1499938964844,20585.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139699816703796,1.0,0.0,0.0,1.7034106254577637,1.7034181356430054,1.936119389256419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.704833984375,0.0,200.3367614746093,1895.4371337890625,0.0,1009.33349609375,0.4557731747627258,1.0,0.0,3.0,1.0,0.0
12075840,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.826904296875,0.7574663162231445,0.2588211297988891,0.2361265569925308,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.8671203851699829,0.3931137323379516,0.3752827942371368,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277893066406,0.9990000128746032,0.6620614528656006,0.4227060675621032,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.7546252012252808,0.2557307779788971,0.2457996755838394,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.6534824371337891,0.1649968177080154,0.759207010269165,285.82733154296875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0153503417969,285.82977294921875,1.0,0.4839363098144531,1.0,1.0,0.0,1.0,-2.4479167461395264,2.4479119777679443,4.819929472432705e-06,1.8917218446731567,0.6608231663703918,0.6608231663703918,0.0,127.26686096191406,113.0,15553.7587890625,-0.0,1368.3248291015625,1.0,283.1499938964844,285.3218078613281,289.2984313964844,290.3898010253906,293.1499938964844,293.1499938964844,283.1499938964844,20585.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139699816703796,1.0,0.0,0.0,1.7034106254577637,1.7034181356430054,1.936119389256419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.704833984375,0.0,200.3367614746093,1895.4371337890625,0.0,1009.33349609375,0.4557731747627258,1.0,0.0,3.0,1.0,0.0
12075900,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85113525390625,0.7573748826980591,0.2577743828296661,0.2351641356945037,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.8670841455459595,0.3916122913360595,0.3738444745540619,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.9990000128746032,0.6600614190101624,0.4211387038230896,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.754404604434967,0.2545554935932159,0.2446675300598144,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.6530711650848389,0.1640743017196655,0.7549737691879272,285.8515319824219,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146484375,285.85382080078125,1.0,0.481523722410202,1.0,1.0,0.0,1.0,-2.4367146492004395,2.4367098808288574,4.776150490215514e-06,1.8831627368927,0.6492348313331604,0.6492348313331604,0.0,126.26067352294922,113.0,15299.7421875,-0.0,1350.2425537109375,1.0,283.1499938964844,285.3572082519531,289.2748413085937,290.3517150878906,293.1499938964844,293.1499938964844,283.1499938964844,20619.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090418696403503,1.0,0.0,0.0,1.6486423015594482,1.6486495733261108,1.8136198320917174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.0625,0.0,186.1463165283203,1895.4371337890625,0.0,980.3054809570312,0.4448306560516357,1.0,0.0,3.0,1.0,0.0
12075960,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.7585234045982361,0.2567391097545624,0.2341757714748382,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.8685102462768555,0.3901205062866211,0.3723787367343902,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.9990000128746032,0.6585354804992676,0.4174314141273498,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.7554009556770325,0.253383606672287,0.2435016632080078,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.6537261009216309,0.1631573289632797,0.7505661249160767,285.8752746582031,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140380859375,285.87762451171875,1.0,0.478257417678833,1.0,1.0,0.0,1.0,-2.4226202964782715,2.422615528106689,4.721123787021497e-06,1.872267484664917,0.6373652815818787,0.6373652815818787,0.0,124.28411102294922,101.0,15025.533203125,-0.0,1324.768310546875,1.0,283.1499938964844,285.3930053710937,289.25048828125,290.3118896484375,293.1499938964844,293.1499938964844,283.1499938964844,20646.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039162874221802,1.0,0.0,0.0,1.5927680730819702,1.5927751064300537,1.692772002570564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.30859375,0.0,172.42724609375,1895.4371337890625,0.0,950.8258666992188,0.4337812066078186,1.0,0.0,3.0,1.0,0.0
12076020,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.76358962059021,0.2547163963317871,0.2321729362010955,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8746045827865601,0.3871771693229675,0.3694132268428802,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.9990000128746032,0.657223641872406,0.4055908024311065,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.7600963115692139,0.2510629892349243,0.24111969769001,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.6574467420578003,0.1613818556070327,0.7416237592697144,285.92645263671875,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.01348876953125,285.9291076660156,1.0,0.4696578085422516,1.0,1.0,0.0,1.0,-2.388827323913574,2.388822793960572,4.5904453145340085e-06,1.8460955619812007,0.6128741502761841,0.6128741502761841,0.0,118.43225860595705,104.0,14436.6611328125,-0.0,1260.22509765625,1.0,283.1499938964844,285.4696960449219,289.19891357421875,290.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,20664.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926787257194519,1.0,0.0,0.0,1.4785140752792358,1.4785206317901611,1.458627423289727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.573486328125,0.0,146.62994384765625,1895.4371337890625,0.0,888.8534545898438,0.4115660488605499,1.0,0.0,3.0,1.0,0.0
12076080,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.76358962059021,0.2547163963317871,0.2321729362010955,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8746045827865601,0.3871771693229675,0.3694132268428802,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.9990000128746032,0.657223641872406,0.4055908024311065,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.7600963115692139,0.2510629892349243,0.24111969769001,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.6574467420578003,0.1613818556070327,0.7416237592697144,285.92645263671875,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.01348876953125,285.9291076660156,1.0,0.4696578085422516,1.0,1.0,0.0,1.0,-2.388827323913574,2.388822793960572,4.5904453145340085e-06,1.8460955619812007,0.6128741502761841,0.6128741502761841,0.0,118.43225860595705,104.0,14436.6611328125,-0.0,1260.22509765625,1.0,283.1499938964844,285.4696960449219,289.19891357421875,290.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,20664.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926787257194519,1.0,0.0,0.0,1.4785140752792358,1.4785206317901611,1.458627423289727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.573486328125,0.0,146.62994384765625,1895.4371337890625,0.0,888.8534545898438,0.4115660488605499,1.0,0.0,3.0,1.0,0.0
12076140,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7656090259552002,0.2527883946895599,0.2303313165903091,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.8770691156387329,0.3843383193016052,0.3666175007820129,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9990000128746032,0.657317578792572,0.3991898000240326,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.7617414593696594,0.2488068640232086,0.2388757765293121,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.6585819125175476,0.1597355008125305,0.733626127243042,285.9922180175781,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0142822265625,285.9961242675781,1.0,0.4643659591674804,1.0,1.0,0.0,1.0,-2.3632497787475586,2.363245248794556,4.492404514166992e-06,1.8260674476623533,0.5876027345657349,0.5876027345657349,0.0,115.09536743164062,107.0,13856.6025390625,-0.0,1216.85498046875,1.0,283.1499938964844,285.5610046386719,289.14556884765625,290.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,20620.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798822045326233,1.0,0.0,0.0,1.3627610206604004,1.3627671003341677,1.239175588807484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.525634765625,0.0,123.3785171508789,1895.4371337890625,0.0,822.8778686523438,0.3896154165267944,1.0,0.0,3.0,1.0,0.0
12076200,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7656090259552002,0.2527883946895599,0.2303313165903091,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.8770691156387329,0.3843383193016052,0.3666175007820129,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9990000128746032,0.657317578792572,0.3991898000240326,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.7617414593696594,0.2488068640232086,0.2388757765293121,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.6585819125175476,0.1597355008125305,0.733626127243042,285.9922180175781,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0142822265625,285.9961242675781,1.0,0.4643659591674804,1.0,1.0,0.0,1.0,-2.3632497787475586,2.363245248794556,4.492404514166992e-06,1.8260674476623533,0.5876027345657349,0.5876027345657349,0.0,115.09536743164062,107.0,13856.6025390625,-0.0,1216.85498046875,1.0,283.1499938964844,285.5610046386719,289.14556884765625,290.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,20620.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798822045326233,1.0,0.0,0.0,1.3627610206604004,1.3627671003341677,1.239175588807484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.525634765625,0.0,123.3785171508789,1895.4371337890625,0.0,822.8778686523438,0.3896154165267944,1.0,0.0,3.0,1.0,0.0
12076260,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611572265625,0.7652339935302734,0.2512633502483368,0.2289123386144638,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621643066406,0.8766774535179138,0.382052332162857,0.3644148707389831,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627746582031,0.9990000128746032,0.6570658683776855,0.3973145484924316,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611267089844,0.761056661605835,0.2469791620969772,0.2371066659688949,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.6577688455581665,0.1584239453077316,0.7275377511978149,286.0619812011719,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.0155944824219,286.0666198730469,1.0,0.4615507125854492,1.0,1.0,0.0,1.0,-2.347203016281128,2.347198486328125,4.431541583471699e-06,1.8135470151901243,0.565986692905426,0.565986692905426,0.0,113.8603744506836,107.0,13376.76171875,-0.0,1193.497802734375,1.0,283.1499938964844,285.65093994140625,289.1024475097656,290.0639343261719,293.1499938964844,293.1499938964844,283.1499938964844,20529.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682780146598816,1.0,0.0,0.0,1.2664648294448853,1.2664705514907837,1.0702363084647005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.78466796875,0.0,106.08976745605467,1895.4371337890625,0.0,767.1005859375,0.3718217313289642,1.0,0.0,3.0,1.0,0.0
12076320,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.7650114893913269,0.2509841620922088,0.2286559492349624,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.8764198422431946,0.3816278576850891,0.3640090525150299,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773620605469,0.9990000128746032,0.6569582223892212,0.3972164094448089,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756530761719,0.7607730627059937,0.2466380000114441,0.2367802560329437,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.6574812531471252,0.1581795066595077,0.7264236211776733,286.0765380859375,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.015869140625,286.081298828125,1.0,0.4611476361751556,1.0,1.0,0.0,1.0,-2.3445582389831543,2.3445539474487305,4.421552603162127e-06,1.8114832639694207,0.5618392825126648,0.5618392825126648,0.0,113.73960876464844,110.0,13285.384765625,-0.0,1190.005615234375,1.0,283.1499938964844,285.6692199707031,289.094482421875,290.0502319335937,293.1499938964844,293.1499938964844,283.1499938964844,20506.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566014289855957,1.0,0.0,0.0,1.2483538389205933,1.248359441757202,1.0398454719506844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.0283203125,0.0,103.03712463378906,1895.4371337890625,0.0,756.6519775390625,0.368527203798294,1.0,0.0,3.0,1.0,0.0
12076380,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.7627595663070679,0.2493140697479248,0.2271452695131302,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.8737674355506897,0.3790604770183563,0.3615751564502716,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.9990000128746032,0.6557872891426086,0.3981119692325592,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.758127748966217,0.2445559203624725,0.2348110675811767,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729431152344,0.654923677444458,0.1566860377788543,0.7197312116622925,286.1759033203125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.01788330078125,286.18145751953125,1.0,0.4594157636165619,1.0,1.0,0.0,1.0,-2.3304872512817383,2.3304829597473145,4.3685981836461e-06,1.8005008697509766,0.5357596278190613,0.5357596278190613,0.0,113.65094757080078,113.0,12712.9462890625,-0.0,1173.736572265625,1.0,283.1499938964844,285.79071044921875,289.0460205078125,289.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,20334.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516318678855896,1.0,0.0,0.0,1.1377424001693726,1.1377477645874023,8.637366022412608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.644287109375,0.0,85.70342254638672,1895.4371337890625,0.0,693.4334106445312,0.3488051891326904,1.0,0.0,3.0,1.0,0.0
12076440,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.7627595663070679,0.2493140697479248,0.2271452695131302,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.8737674355506897,0.3790604770183563,0.3615751564502716,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.9990000128746032,0.6557872891426086,0.3981119692325592,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.758127748966217,0.2445559203624725,0.2348110675811767,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729431152344,0.654923677444458,0.1566860377788543,0.7197312116622925,286.1759033203125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.01788330078125,286.18145751953125,1.0,0.4594157636165619,1.0,1.0,0.0,1.0,-2.3304872512817383,2.3304829597473145,4.3685981836461e-06,1.8005008697509766,0.5357596278190613,0.5357596278190613,0.0,113.65094757080078,113.0,12712.9462890625,-0.0,1173.736572265625,1.0,283.1499938964844,285.79071044921875,289.0460205078125,289.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,20334.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516318678855896,1.0,0.0,0.0,1.1377424001693726,1.1377477645874023,8.637366022412608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.644287109375,0.0,85.70342254638672,1895.4371337890625,0.0,693.4334106445312,0.3488051891326904,1.0,0.0,3.0,1.0,0.0
12076500,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295227050781,0.7611988186836243,0.2485242635011673,0.2264430075883865,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.8719139099121094,0.3778301477432251,0.3604210019111633,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.9990000128746032,0.6548846364021301,0.3993483185768127,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.7563652992248535,0.2435455471277237,0.2338680624961853,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.6532629132270813,0.1559599190950393,0.7165374159812927,286.23052978515625,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.0190124511719,286.2364196777344,1.0,0.4589687287807464,1.0,1.0,0.0,1.0,-2.3247716426849365,2.3247673511505127,4.347181857156102e-06,1.7960387468338013,0.5226520895957947,0.5226520895957947,0.0,113.95703125,113.0,12425.287109375,-0.0,1168.52978515625,1.0,283.1499938964844,285.8555603027344,289.0224609375,289.9249572753906,293.1499938964844,293.1499938964844,283.1499938964844,20231.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443335175514221,1.0,0.0,0.0,1.0844905376434326,1.0844956636428833,7.84774627504703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.24365234375,0.0,78.13560485839844,1895.4371337890625,0.0,663.3697509765625,0.3395821154117584,1.0,0.0,3.0,1.0,0.0
12076560,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.7594283819198608,0.2477631121873855,0.2257728427648544,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28826904296875,0.8698034882545471,0.3766336739063263,0.3593056201934814,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891540527344,0.9990000128746032,0.6537827849388123,0.4009928405284881,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868957519531,0.754390299320221,0.2425541877746582,0.2329498827457428,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.651419460773468,0.1552467793226242,0.7134332656860352,286.2880249023437,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.0201721191406,286.29425048828125,1.0,0.4587449133396148,1.0,1.0,0.0,1.0,-2.319769382476806,2.319765090942383,4.32848264608765e-06,1.79213285446167,0.5095229148864746,0.5095229148864746,0.0,114.44738006591795,116.0,12136.58203125,-0.0,1164.8685302734375,1.0,283.1499938964844,285.9225769042969,288.9991149902344,289.8840026855469,293.1499938964844,293.1499938964844,283.1499938964844,20118.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369767546653748,1.0,0.0,0.0,1.0328723192214966,1.0328773260116575,7.11847079060135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.98828125,0.0,71.26448822021484,1895.4371337890625,0.0,634.377197265625,0.3308340609073639,1.0,0.0,3.0,1.0,0.0
12076620,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092102050781,0.755452573299408,0.246322900056839,0.2245213836431503,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106140136719,0.8650405406951904,0.3743380010128021,0.3571823537349701,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115905761719,0.9990000128746032,0.6510469913482666,0.405226469039917,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091186523437,0.7499950528144836,0.2406233102083206,0.2311790585517883,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.6473563313484192,0.1538561433553695,0.707461416721344,286.4103698730469,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0226745605469,286.4170837402344,1.0,0.4588320255279541,1.0,1.0,0.0,1.0,-2.3114981651306152,2.3114938735961914,4.297655777918408e-06,1.7856734991073608,0.4832588732242584,0.4832588732242584,0.0,115.86495208740234,119.0,11556.75390625,-0.0,1161.22998046875,1.0,283.1499938964844,286.0617370605469,288.9528503417969,289.8026733398437,293.1499938964844,293.1499938964844,283.1499938964844,19879.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220686197280884,1.0,0.0,0.0,0.9351332783699036,0.9351379871368408,5.8349947096303374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.86328125,0.0,59.45438766479492,1895.4371337890625,0.0,579.4693603515625,0.3148373663425445,1.0,0.0,3.0,1.0,0.0
12076680,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092102050781,0.755452573299408,0.246322900056839,0.2245213836431503,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106140136719,0.8650405406951904,0.3743380010128021,0.3571823537349701,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115905761719,0.9990000128746032,0.6510469913482666,0.405226469039917,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091186523437,0.7499950528144836,0.2406233102083206,0.2311790585517883,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.6473563313484192,0.1538561433553695,0.707461416721344,286.4103698730469,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0226745605469,286.4170837402344,1.0,0.4588320255279541,1.0,1.0,0.0,1.0,-2.3114981651306152,2.3114938735961914,4.297655777918408e-06,1.7856734991073608,0.4832588732242584,0.4832588732242584,0.0,115.86495208740234,119.0,11556.75390625,-0.0,1161.22998046875,1.0,283.1499938964844,286.0617370605469,288.9528503417969,289.8026733398437,293.1499938964844,293.1499938964844,283.1499938964844,19879.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220686197280884,1.0,0.0,0.0,0.9351332783699036,0.9351379871368408,5.8349947096303374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.86328125,0.0,59.45438766479492,1895.4371337890625,0.0,579.4693603515625,0.3148373663425445,1.0,0.0,3.0,1.0,0.0
12076740,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5388488769531,0.7511322498321533,0.2449873238801956,0.2233793884515762,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54034423828125,0.859835684299469,0.3721678256988525,0.3551937341690063,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414123535156,0.9990000128746032,0.6477068662643433,0.4103831350803375,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387268066406,0.7452358603477478,0.2387530356645584,0.2294831722974777,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.6429945230484009,0.1525054723024368,0.7017525434494019,286.5400695800781,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252380371094,286.547119140625,1.0,0.4594678580760956,1.0,1.0,0.0,1.0,-2.3050358295440674,2.305031538009644,4.2736487557704095e-06,1.7806257009506226,0.4570606052875519,0.4570606052875519,0.0,117.7271957397461,107.0,10976.3046875,-0.0,1161.3604736328125,1.0,283.1499938964844,286.2050170898437,288.9070129394531,289.7217712402344,293.1499938964844,293.1499938964844,283.1499938964844,19638.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068413019180298,1.0,0.0,0.0,0.8453844785690308,0.8453888893127441,4.768721595382885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.27685546875,0.0,49.91777420043945,1895.4371337890625,0.0,528.3593139648438,0.3008560538291931,1.0,0.0,3.0,1.0,0.0
12076800,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5388488769531,0.7511322498321533,0.2449873238801956,0.2233793884515762,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54034423828125,0.859835684299469,0.3721678256988525,0.3551937341690063,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414123535156,0.9990000128746032,0.6477068662643433,0.4103831350803375,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387268066406,0.7452358603477478,0.2387530356645584,0.2294831722974777,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.6429945230484009,0.1525054723024368,0.7017525434494019,286.5400695800781,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252380371094,286.547119140625,1.0,0.4594678580760956,1.0,1.0,0.0,1.0,-2.3050358295440674,2.305031538009644,4.2736487557704095e-06,1.7806257009506226,0.4570606052875519,0.4570606052875519,0.0,117.7271957397461,107.0,10976.3046875,-0.0,1161.3604736328125,1.0,283.1499938964844,286.2050170898437,288.9070129394531,289.7217712402344,293.1499938964844,293.1499938964844,283.1499938964844,19638.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068413019180298,1.0,0.0,0.0,0.8453844785690308,0.8453888893127441,4.768721595382885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.27685546875,0.0,49.91777420043945,1895.4371337890625,0.0,528.3593139648438,0.3008560538291931,1.0,0.0,3.0,1.0,0.0
12076860,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654357910156,0.7522207498550415,0.2437262237071991,0.222177118062973,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6668395996094,0.8610048294067383,0.3700720071792602,0.3531479835510254,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.9990000128746032,0.6449281573295593,0.4063416123390198,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.7457101941108704,0.2369153946638107,0.2276807129383087,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629943847656,0.6431748867034912,0.1511685401201248,0.6954443454742432,286.66656494140625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.6730041503906,1.0,0.4551258981227875,1.0,1.0,0.0,1.0,-2.2865512371063232,2.2865469455718994,4.205799541523447e-06,1.7664296627044678,0.4308532476425171,0.4308532476425171,0.0,115.55583953857422,110.0,10367.41796875,-0.0,1132.4727783203125,1.0,283.1499938964844,286.3443298339844,288.8578491210937,289.6324768066406,293.1499938964844,293.1499938964844,283.1499938964844,19420.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490576684474945,1.0,0.0,0.0,0.7636496424674988,0.7636539340019226,3.891184263693504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3174.1123046875,0.0,42.24748992919922,1895.4371337890625,0.0,478.8476257324219,0.2887379229068756,1.0,0.0,3.0,1.0,0.0
12076920,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654357910156,0.7522207498550415,0.2437262237071991,0.222177118062973,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6668395996094,0.8610048294067383,0.3700720071792602,0.3531479835510254,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.9990000128746032,0.6449281573295593,0.4063416123390198,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.7457101941108704,0.2369153946638107,0.2276807129383087,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629943847656,0.6431748867034912,0.1511685401201248,0.6954443454742432,286.66656494140625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.6730041503906,1.0,0.4551258981227875,1.0,1.0,0.0,1.0,-2.2865512371063232,2.2865469455718994,4.205799541523447e-06,1.7664296627044678,0.4308532476425171,0.4308532476425171,0.0,115.55583953857422,110.0,10367.41796875,-0.0,1132.4727783203125,1.0,283.1499938964844,286.3443298339844,288.8578491210937,289.6324768066406,293.1499938964844,293.1499938964844,283.1499938964844,19420.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490576684474945,1.0,0.0,0.0,0.7636496424674988,0.7636539340019226,3.891184263693504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3174.1123046875,0.0,42.24748992919922,1895.4371337890625,0.0,478.8476257324219,0.2887379229068756,1.0,0.0,3.0,1.0,0.0
12076980,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.7517639994621277,0.242533653974533,0.2210745066404342,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929382324219,0.8603169918060303,0.3680483102798462,0.35120689868927,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939758300781,0.9990000128746032,0.6434345841407776,0.4050882458686828,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79132080078125,0.7446518540382385,0.2351228445768356,0.2259607464075088,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.642061173915863,0.1499031037092209,0.6895875334739685,286.79266357421875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0304260253906,286.7996520996094,1.0,0.4529525637626648,1.0,1.0,0.0,1.0,-2.272278070449829,2.2722740173339844,4.1533448893460445e-06,1.755206823348999,0.4046259522438049,0.4046259522438049,0.0,114.62301635742188,113.0,9772.7880859375,-0.0,1113.334228515625,1.0,283.1499938964844,286.4794006347656,288.8033752441406,289.5341186523437,293.1499938964844,293.1499938964844,283.1499938964844,19234.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717403948307037,1.0,0.0,0.0,0.6894575357437134,0.6894616484642029,3.1718201398689416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.25341796875,0.0,36.0525016784668,1895.4371337890625,0.0,427.4051513671875,0.2782101929187774,1.0,0.0,3.0,1.0,0.0
12077040,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.7517639994621277,0.242533653974533,0.2210745066404342,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929382324219,0.8603169918060303,0.3680483102798462,0.35120689868927,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939758300781,0.9990000128746032,0.6434345841407776,0.4050882458686828,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79132080078125,0.7446518540382385,0.2351228445768356,0.2259607464075088,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.642061173915863,0.1499031037092209,0.6895875334739685,286.79266357421875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0304260253906,286.7996520996094,1.0,0.4529525637626648,1.0,1.0,0.0,1.0,-2.272278070449829,2.2722740173339844,4.1533448893460445e-06,1.755206823348999,0.4046259522438049,0.4046259522438049,0.0,114.62301635742188,113.0,9772.7880859375,-0.0,1113.334228515625,1.0,283.1499938964844,286.4794006347656,288.8033752441406,289.5341186523437,293.1499938964844,293.1499938964844,283.1499938964844,19234.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717403948307037,1.0,0.0,0.0,0.6894575357437134,0.6894616484642029,3.1718201398689416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.25341796875,0.0,36.0525016784668,1895.4371337890625,0.0,427.4051513671875,0.2782101929187774,1.0,0.0,3.0,1.0,0.0
12077100,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.7508957386016846,0.2419618368148803,0.2205632179975509,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583679199219,0.8592082858085632,0.3670656383037567,0.3502820432186126,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.9990000128746032,0.642624020576477,0.4056068658828735,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8567199707031,0.743489682674408,0.234238713979721,0.2251314371824264,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541564941406,0.6409794688224792,0.1492920070886612,0.686859667301178,286.8580627441406,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0318908691406,286.8651733398437,1.0,0.4523662328720093,1.0,1.0,0.0,1.0,-2.266901731491089,2.266897439956665,4.133723450649995e-06,1.751006245613098,0.3915699422359466,0.3915699422359466,0.0,114.66716003417967,113.0,9483.8466796875,-0.0,1107.7044677734375,1.0,283.1499938964844,286.547607421875,288.7769470214844,289.4855041503906,293.1499938964844,293.1499938964844,283.1499938964844,19153.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614135026931762,1.0,0.0,0.0,0.6551971435546875,0.6552011370658875,2.8644247862530392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.505859375,0.0,33.416038513183594,1895.4371337890625,0.0,401.6173095703125,0.2734670341014862,1.0,0.0,3.0,1.0,0.0
12077160,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.7497468590736389,0.2414047718048095,0.2200733572244644,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244689941406,0.8577641844749451,0.3661016523838043,0.3493830859661102,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.9990000128746032,0.6416965126991272,0.406643658876419,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227905273437,0.7420492768287659,0.233362004160881,0.2243175357580185,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9201965332031,0.6396659016609192,0.1486898064613342,0.6842187643051147,286.9241638183594,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03338623046875,286.9313659667969,1.0,0.4520491659641266,1.0,1.0,0.0,1.0,-2.2623276710510254,2.2623236179351807,4.117069693165831e-06,1.747432827949524,0.3785552978515625,0.3785552978515625,0.0,114.9424057006836,101.0,9198.95703125,-0.0,1103.848388671875,1.0,283.1499938964844,286.61553955078125,288.7519836425781,289.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,19074.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506689012050628,1.0,0.0,0.0,0.6226346492767334,0.6226386427879333,2.586783409697092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.392578125,0.0,31.025894165039062,1895.4371337890625,0.0,376.4228210449219,0.2690472602844238,1.0,0.0,3.0,1.0,0.0
12077220,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04931640625,0.7524779438972473,0.2403065264225006,0.2189892381429672,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507202148437,0.860818088054657,0.3641949295997619,0.3474836349487304,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9990000128746032,0.6404370069503784,0.4000868499279022,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.7440078854560852,0.2316039353609085,0.2225595116615295,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467834472656,0.6412286758422852,0.1474856436252594,0.678332507610321,287.0504455566406,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0360717773437,287.05694580078125,1.0,0.4466578662395477,1.0,1.0,0.0,1.0,-2.24169921875,2.241695165634156,4.042809905513423e-06,1.7315516471862793,0.3525463342666626,0.3525463342666626,0.0,111.74464416503906,104.0,8616.9375,-0.0,1069.644775390625,1.0,283.1499938964844,286.7460021972656,288.706787109375,289.3495483398437,293.1499938964844,293.1499938964844,283.1499938964844,18918.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284301996231079,1.0,0.0,0.0,0.562086820602417,0.5620906352996826,2.1081438816850092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.3955078125,0.0,26.8550033569336,1895.4371337890625,0.0,328.94842529296875,0.2611845433712005,1.0,0.0,3.0,1.0,0.0
12077280,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04931640625,0.7524779438972473,0.2403065264225006,0.2189892381429672,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507202148437,0.860818088054657,0.3641949295997619,0.3474836349487304,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9990000128746032,0.6404370069503784,0.4000868499279022,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.7440078854560852,0.2316039353609085,0.2225595116615295,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467834472656,0.6412286758422852,0.1474856436252594,0.678332507610321,287.0504455566406,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0360717773437,287.05694580078125,1.0,0.4466578662395477,1.0,1.0,0.0,1.0,-2.24169921875,2.241695165634156,4.042809905513423e-06,1.7315516471862793,0.3525463342666626,0.3525463342666626,0.0,111.74464416503906,104.0,8616.9375,-0.0,1069.644775390625,1.0,283.1499938964844,286.7460021972656,288.706787109375,289.3495483398437,293.1499938964844,293.1499938964844,283.1499938964844,18918.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284301996231079,1.0,0.0,0.0,0.562086820602417,0.5620906352996826,2.1081438816850092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.3955078125,0.0,26.8550033569336,1895.4371337890625,0.0,328.94842529296875,0.2611845433712005,1.0,0.0,3.0,1.0,0.0
12077340,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1727600097656,0.753210723400116,0.2392479479312896,0.2179878503084182,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742248535156,0.8614899516105652,0.3623256683349609,0.3456690311431885,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752624511719,0.9990000128746032,0.6402638554573059,0.397058367729187,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.172607421875,0.7440052032470703,0.2298721969127655,0.2208723127841949,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17010498046875,0.6411316394805908,0.1463328748941421,0.6728808879852295,287.1739501953125,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.038818359375,287.18084716796875,1.0,0.4437747597694397,1.0,1.0,0.0,1.0,-2.2260937690734863,2.2260897159576416,3.986681804235559e-06,1.719287633895874,0.3265735208988189,0.3265735208988189,0.0,110.09806060791016,107.0,8058.63671875,-0.0,1047.07666015625,1.0,283.1499938964844,286.8695068359375,288.6663818359375,289.26617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18777.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056466817855835,1.0,0.0,0.0,0.5073164105415344,0.5073201656341553,1.7173201527498353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.09619140625,0.0,23.375694274902344,1895.4371337890625,0.0,285.710205078125,0.2545170485973358,1.0,0.0,3.0,1.0,0.0
12077400,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1727600097656,0.753210723400116,0.2392479479312896,0.2179878503084182,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742248535156,0.8614899516105652,0.3623256683349609,0.3456690311431885,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752624511719,0.9990000128746032,0.6402638554573059,0.397058367729187,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.172607421875,0.7440052032470703,0.2298721969127655,0.2208723127841949,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17010498046875,0.6411316394805908,0.1463328748941421,0.6728808879852295,287.1739501953125,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.038818359375,287.18084716796875,1.0,0.4437747597694397,1.0,1.0,0.0,1.0,-2.2260937690734863,2.2260897159576416,3.986681804235559e-06,1.719287633895874,0.3265735208988189,0.3265735208988189,0.0,110.09806060791016,107.0,8058.63671875,-0.0,1047.07666015625,1.0,283.1499938964844,286.8695068359375,288.6663818359375,289.26617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18777.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056466817855835,1.0,0.0,0.0,0.5073164105415344,0.5073201656341553,1.7173201527498353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.09619140625,0.0,23.375694274902344,1895.4371337890625,0.0,285.710205078125,0.2545170485973358,1.0,0.0,3.0,1.0,0.0
12077460,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2897644042969,0.7521266341209412,0.2383040934801101,0.2171392887830734,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.291259765625,0.8600291013717651,0.3606561720371246,0.3440894782543182,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2923278808594,0.9990000128746032,0.6397644877433777,0.3972821533679962,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895812988281,0.7422941327095032,0.2282931804656982,0.2193841338157653,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2869873046875,0.6395924091339111,0.1452942341566085,0.6682268977165222,287.2909545898437,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411071777344,287.2981262207031,1.0,0.4424640238285064,1.0,1.0,0.0,1.0,-2.2160656452178955,2.21606183052063,3.9509163798356894e-06,1.7114543914794922,0.3028584122657776,0.3028584122657776,0.0,109.89086151123048,107.0,7565.3466796875,-0.0,1035.9296875,1.0,283.1499938964844,286.982421875,288.6337890625,289.1964416503906,293.1499938964844,293.1499938964844,283.1499938964844,18625.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384696751832962,1.0,0.0,0.0,0.4614413976669311,0.4679352045059204,1.4207791387832458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.152099609375,0.0,20.9323787689209,1895.4371337890625,0.0,249.575927734375,0.2494889497756958,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3001403808594,0.7519758939743042,0.2382234781980514,0.2170681208372116,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.859835684299469,0.3605134189128876,0.3439558744430542,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.302734375,0.9990000128746032,0.6396957039833069,0.3973991274833679,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2999572753906,0.7420903444290161,0.2281562834978103,0.2192566245794296,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29736328125,0.6394113898277283,0.1452042162418365,0.6678314805030823,287.3013610839844,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3085632324219,1.0,0.442398726940155,1.0,1.0,0.0,1.0,-2.215331792831421,2.215327978134156,3.948306130041601e-06,1.7108814716339111,0.3008076548576355,0.3008076548576355,0.0,109.91493225097656,110.0,7522.63330078125,-0.0,1035.265380859375,1.0,283.1499938964844,286.9922180175781,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829049468040466,1.0,0.0,0.0,0.4575658142566681,0.466296911239624,1.3970135270824358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.578857421875,0.0,20.805482864379883,1895.4371337890625,0.0,246.60986328125,0.249138057231903,1.0,0.0,3.0,1.0,0.0
