time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077580,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43231201171875,0.7495177984237671,0.2372422814369201,0.2162156403064727,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338073730469,0.8567397594451904,0.358765572309494,0.3423351645469665,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349365234375,0.9990000128746032,0.6384668946266174,0.3998972177505493,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320983886719,0.7389771342277527,0.2264527082443237,0.2176854610443115,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.429443359375,0.6366612315177917,0.1440820395946502,0.6629796624183655,287.4335327148437,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.4407653808594,1.0,0.4421058893203735,1.0,1.0,0.0,1.0,-2.2076449394226074,2.2076408863067627,3.921023562725168e-06,1.7048813104629517,0.2753676474094391,0.2753676474094391,0.0,110.66638946533205,113.0,7000.83544921875,-0.0,1030.20458984375,1.0,283.1499938964844,287.1153259277344,288.6030578613281,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612377643585205,1.0,0.0,0.0,0.4118515849113464,0.4666441977024078,1.1318137538296469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.878662109375,0.0,20.24079132080078,1895.4371337890625,0.0,211.8469696044922,0.246074378490448,1.0,0.0,3.0,1.0,0.0
12077640,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43231201171875,0.7495177984237671,0.2372422814369201,0.2162156403064727,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338073730469,0.8567397594451904,0.358765572309494,0.3423351645469665,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349365234375,0.9990000128746032,0.6384668946266174,0.3998972177505493,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320983886719,0.7389771342277527,0.2264527082443237,0.2176854610443115,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.429443359375,0.6366612315177917,0.1440820395946502,0.6629796624183655,287.4335327148437,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.4407653808594,1.0,0.4421058893203735,1.0,1.0,0.0,1.0,-2.2076449394226074,2.2076408863067627,3.921023562725168e-06,1.7048813104629517,0.2753676474094391,0.2753676474094391,0.0,110.66638946533205,113.0,7000.83544921875,-0.0,1030.20458984375,1.0,283.1499938964844,287.1153259277344,288.6030578613281,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612377643585205,1.0,0.0,0.0,0.4118515849113464,0.4666441977024078,1.1318137538296469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.878662109375,0.0,20.24079132080078,1895.4371337890625,0.0,211.8469696044922,0.246074378490448,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4965515136719,0.7479703426361084,0.2367635071277618,0.215811938047409,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4980163574219,0.8548149466514587,0.3579090535640716,0.3415542840957641,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49908447265625,0.9990000128746032,0.6375865936279297,0.4017436504364013,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.496337890625,0.7371042370796204,0.2256008833646774,0.2169117331504821,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937744140625,0.6350129246711731,0.1435188055038452,0.6605979204177856,287.49774169921875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5047302246094,1.0,0.4422618746757507,1.0,1.0,0.0,1.0,-2.204648971557617,2.2046449184417725,3.910422947228653e-06,1.7025456428527832,0.2627446949481964,0.2627446949481964,0.0,111.3044662475586,113.0,6753.58935546875,-0.0,1029.535400390625,1.0,283.1499938964844,287.17498779296875,288.5910949707031,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488417565822601,1.0,0.0,0.0,0.3913695514202118,0.4708405435085296,1.0221680390998245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.300048828125,0.0,20.217248916625977,1895.4371337890625,0.0,192.5758514404297,0.245148479938507,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.7462561726570129,0.2362830638885498,0.2154149115085601,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5596923828125,0.8526958227157593,0.3570538461208343,0.3407834768295288,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5607604980469,0.9990000128746032,0.6365199089050293,0.4039107859134674,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5580749511719,0.735064685344696,0.2247417569160461,0.2161389291286468,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556030273437,0.6332200765609741,0.1429487019777298,0.6582195162773132,287.5594177246094,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.566162109375,1.0,0.4425756335258484,1.0,1.0,0.0,1.0,-2.20206356048584,2.202059745788574,3.901291165675502e-06,1.7005327939987185,0.2501617670059204,0.2501617670059204,0.0,112.08487701416016,101.0,6515.78662109375,-0.0,1029.820068359375,1.0,283.1499938964844,287.2320251464844,288.5827331542969,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356699645519256,1.0,0.0,0.0,0.3722799122333526,0.4743057489395141,9.283192881071043e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.4566650390625,0.0,20.203508377075195,1895.4371337890625,0.0,172.27548217773438,0.2444197982549667,1.0,0.0,3.0,1.0,0.0
12077820,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.7479787468910217,0.2352750599384308,0.2144589722156524,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.669189453125,0.854548990726471,0.3552990257740021,0.3390768766403198,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700439453125,0.9990000128746032,0.6347850561141968,0.3992109894752502,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6678466796875,0.7358993887901306,0.2229644209146499,0.214409202337265,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.665771484375,0.6338465809822083,0.1417580544948578,0.6526111960411072,287.6689453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6744689941406,1.0,0.4381520450115204,1.0,1.0,0.0,1.0,-2.184420824050904,2.1844170093536377,3.839597411570139e-06,1.6869851350784302,0.2249684482812881,0.2249684482812881,0.0,109.7342758178711,104.0,6051.7783203125,-0.0,1003.1430053710938,1.0,283.1499938964844,287.337158203125,288.5772399902344,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088801503181457,1.0,0.0,0.0,0.3373137414455414,0.4785990118980407,7.837054560866363e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.46923828125,0.0,20.138504028320312,1895.4371337890625,0.0,130.4375457763672,0.2432615607976913,1.0,0.0,3.0,1.0,0.0
12077880,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.7479787468910217,0.2352750599384308,0.2144589722156524,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.669189453125,0.854548990726471,0.3552990257740021,0.3390768766403198,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700439453125,0.9990000128746032,0.6347850561141968,0.3992109894752502,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6678466796875,0.7358993887901306,0.2229644209146499,0.214409202337265,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.665771484375,0.6338465809822083,0.1417580544948578,0.6526111960411072,287.6689453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6744689941406,1.0,0.4381520450115204,1.0,1.0,0.0,1.0,-2.184420824050904,2.1844170093536377,3.839597411570139e-06,1.6869851350784302,0.2249684482812881,0.2249684482812881,0.0,109.7342758178711,104.0,6051.7783203125,-0.0,1003.1430053710938,1.0,283.1499938964844,287.337158203125,288.5772399902344,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088801503181457,1.0,0.0,0.0,0.3373137414455414,0.4785990118980407,7.837054560866363e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.46923828125,0.0,20.138504028320312,1895.4371337890625,0.0,130.4375457763672,0.2432615607976913,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7478700280189514,0.0,0.2134986668825149,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.8542630672454834,0.0,0.3373655676841736,297.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.9990000128746032,0.0,0.3976048529148102,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.7349668741226196,0.0,0.2126729488372802,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.6329553723335266,0.0,0.6470809578895569,287.76715087890625,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7725830078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.170545816421509,2.170542001724243,3.7910522223683074e-06,1.6760914325714111,0.0,0.0,0.0,108.70745086669922,60.0,5622.88623046875,-0.0,985.474365234375,0.0,283.1499938964844,287.4334411621094,288.626708984375,289.0151062011719,293.1499938964844,293.1499938964844,278.1499938964844,18113.271484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056911826133728,0.4807595610618591,6.7652297097708924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03512954711914,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7478700280189514,0.0,0.2134986668825149,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.8542630672454834,0.0,0.3373655676841736,297.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.9990000128746032,0.0,0.3976048529148102,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.7349668741226196,0.0,0.2126729488372802,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.6329553723335266,0.0,0.6470809578895569,287.76715087890625,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7725830078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.170545816421509,2.170542001724243,3.7910522223683074e-06,1.6760914325714111,0.0,0.0,0.0,108.70745086669922,60.0,5622.88623046875,-0.0,985.474365234375,0.0,283.1499938964844,287.4334411621094,288.626708984375,289.0151062011719,293.1499938964844,293.1499938964844,278.1499938964844,18113.271484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056911826133728,0.4807595610618591,6.7652297097708924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03512954711914,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,0.0006716843927279,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.3784597814083099,0.0,0.000707317085471,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.3784597814083099,0.0,0.0005224221386015,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,0.0007073156302794,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,0.0033551957458257,287.84185791015625,294.1499938964844,290.3078918457031,285.61383056640625,290.3439025878906,296.6759033203125,286.59918212890625,0.0,0.0,0.7834939360618591,0.7834939360618591,0.2165060341358184,1.0,-0.0071579474024474,0.0072073880583047,-4.944086686009541e-05,-0.0089983250945806,0.0,0.0,0.0,-0.0376276522874832,60.0,896.7340698242188,-0.0,-3.493304802759667e-06,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,1.973239704966545e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6244617032218074e-15,3.2516118890182e-15,5.164871316134923e-21,1.957637524307998e-11,1.957634054861046e-11,3.4330255278384143e-17,0.0,0.0,-0.0,0.0,0.0,1.3215982727798752e-25,8.946153003010628e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,0.0008623723406344,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0013216810766607,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,0.0005403141840361,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.0008631974342279,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,0.0027688557747751,287.8387145996094,294.1499938964844,290.27227783203125,285.603271484375,290.3407897949219,296.2241516113281,286.0648498535156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069680102169513,0.006819502916187,0.0001485074317315,-0.0092834113165736,0.0,0.0,0.0,-0.0370838865637779,60.0,366.2178039550781,-0.0,-3.968167675338918e-06,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.057979239746409e-26,-5.414646959906948e-26,-4.098309407622108e-29,-5.008204723371709e-18,-5.004662735988757e-18,-3.5421622702593084e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,0.0001160859828814,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,0.0001341566385235,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,0.0001197473829961,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,0.0001209497495437,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0005355447647161,287.8358154296875,294.1499938964844,290.2335205078125,285.5920104980469,290.3385925292969,295.61297607421875,285.8683166503906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012317569926381,0.002440721495077,-0.0012089645024389,-0.0124165015295147,0.0,0.0,0.0,-0.0080426968634128,60.0,139.5581512451172,-0.0,-1.0348239953827942e-07,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.323597971615339e-39,-1.138803872871178e-38,-2.5811427258400617e-39,7.937744711506762e-21,6.4167623212070465e-21,1.5209824912739102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,9.442534064874052e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.968796075554565e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,7.406866643577814e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,9.940684685716406e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,0.0004707301268354,287.8345642089844,294.1499938964844,290.1948547363281,285.5809936523437,290.3374328613281,294.9889221191406,285.8249206542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010061610955744,0.0006349991308525,0.0003711619356181,-0.0141493529081344,0.0,0.0,0.0,-0.0076025682501494,60.0,52.70616149902344,-0.0,-6.902072158254668e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1256534692943724e-20,5.7530027901118775e-21,5.50353230672863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.394879452884196e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,9.893504466162996e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,7.307709165615961e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.8932308901567e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,0.0004692840739153,287.83331298828125,294.1499938964844,290.15625,285.5702209472656,290.3359680175781,294.4316711425781,285.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011043632403,2.8434632426410644e-08,0.0010010759579017,-0.0147610157728195,0.0,0.0,0.0,-0.0077855410054326,60.0,20.95027732849121,-0.0,-6.83402916479281e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79808941588868e-21,-2.3995174691293958e-21,-2.3985721487076765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,9.39389574341476e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,9.892247908283024e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,7.306398038053885e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.892218804452568e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0004692431539297,287.8319091796875,294.1499938964844,290.11773681640625,285.5596618652344,290.3341979980469,293.9349670410156,285.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.443394660949709,-0.0,-6.832597421180253e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7987570572717605e-21,-2.3993831734488906e-21,-2.3993740857712624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.392793435836212e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.89108521025628e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,7.305535109480843e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,9.891059016808867e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,0.0004691881767939,287.8288269042969,294.1499938964844,290.0409240722656,285.53924560546875,290.3296813964844,293.0958251953125,285.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.655125617980957,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.798763115723514e-21,-2.399381557861757e-21,-2.399381557861757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.392793435836212e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.89108521025628e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,7.305535109480843e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,9.891059016808867e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,0.0004691881767939,287.8288269042969,294.1499938964844,290.0409240722656,285.53924560546875,290.3296813964844,293.0958251953125,285.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.655125617980957,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.798763115723514e-21,-2.399381557861757e-21,-2.399381557861757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.391793719260022e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,9.890031651593743e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,7.304757309611887e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.890006185742096e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0004691382637247,287.8253479003906,294.1499938964844,289.9643859863281,285.51959228515625,290.3238830566406,292.4241943359375,286.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8650944232940674,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.391793719260022e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,9.890031651593743e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,7.304757309611887e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.890006185742096e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0004691382637247,287.8253479003906,294.1499938964844,289.9643859863281,285.51959228515625,290.3238830566406,292.4241943359375,286.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8650944232940674,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.390928607899696e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.889119974104688e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,7.304083555936813e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,9.889094508253038e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,0.0004690950445365,287.821533203125,294.1499938964844,289.88818359375,285.5007019042969,290.3168334960937,291.88287353515625,286.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676398754119873,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.390928607899696e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.889119974104688e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,7.304083555936813e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,9.889094508253038e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,0.0004690950445365,287.821533203125,294.1499938964844,289.88818359375,285.5007019042969,290.3168334960937,291.88287353515625,286.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676398754119873,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.390231571160256e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,9.888386557577178e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,7.303541497094557e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.888361091725528e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.0004690602654591,287.8173522949219,294.1499938964844,289.8122863769531,285.482421875,290.3085632324219,291.44305419921875,286.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.56710147857666,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.390231571160256e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,9.888386557577178e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,7.303541497094557e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.888361091725528e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.0004690602654591,287.8173522949219,294.1499938964844,289.8122863769531,285.482421875,290.3085632324219,291.44305419921875,286.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.56710147857666,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.38995653996244e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,9.888096246868372e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,7.3033275839407e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.888071508612484e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,0.0004690465284511,287.8151550292969,294.1499938964844,289.7744445800781,285.4734802246094,290.303955078125,291.2540283203125,286.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518606424331665,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,9.38973535085097e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,9.887863416224718e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,7.303155143745244e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.887837950373068e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,0.0004690354689955,287.8128967285156,294.1499938964844,289.7366638183594,285.4646911621094,290.299072265625,291.0824279785156,286.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471785068511963,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.389467595610768e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.887581109069288e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,7.302946323761716e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.8875563708134e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,0.0004690221103373,287.8081359863281,294.1499938964844,289.661376953125,285.44744873046875,290.2884521484375,290.7835388183594,286.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381396770477295,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.389467595610768e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.887581109069288e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,7.302946323761716e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.8875563708134e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,0.0004690221103373,287.8081359863281,294.1499938964844,289.661376953125,285.44744873046875,290.2884521484375,290.7835388183594,286.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381396770477295,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.38945304369554e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.887565829558298e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,7.302934682229534e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.88754109130241e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,0.0004690214118454,287.8031311035156,294.1499938964844,289.5863647460937,285.4306030273437,290.27667236328125,290.5331115722656,286.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2944626808166504,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.38945304369554e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.887565829558298e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,7.302934682229534e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.88754109130241e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,0.0004690214118454,287.8031311035156,294.1499938964844,289.5863647460937,285.4306030273437,290.27667236328125,290.5331115722656,286.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2944626808166504,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.389711340190844e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.887837222777308e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.303135498659685e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,9.88781321211718e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,0.0004690343048423,287.79791259765625,294.1499938964844,289.5116577148437,285.4140930175781,290.2637634277344,290.32049560546875,286.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.21053409576416,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.389711340190844e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.887837222777308e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.303135498659685e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,9.88781321211718e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,0.0004690343048423,287.79791259765625,294.1499938964844,289.5116577148437,285.4140930175781,290.2637634277344,290.32049560546875,286.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.21053409576416,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.390256309416144e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.888411295833066e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,7.303558959392831e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.88838728517294e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,0.0004690615751314,287.79248046875,294.1499938964844,289.4372863769531,285.3978271484375,290.249755859375,290.13751220703125,286.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129345178604126,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.390256309416144e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.888411295833066e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,7.303558959392831e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.88838728517294e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,0.0004690615751314,287.79248046875,294.1499938964844,289.4372863769531,285.3978271484375,290.249755859375,290.13751220703125,286.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129345178604126,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,9.390639752382413e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.888814383884892e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,7.303857273655012e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.888791100820526e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,0.0004690807254519,287.7897033691406,294.1499938964844,289.4001770019531,285.3897705078125,290.24237060546875,290.0550842285156,286.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0897083282470703,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,9.391097410116343e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.889296779874712e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,7.304213067982346e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.889273496810348e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,0.0004691036010626,287.786865234375,294.1499938964844,289.3631896972656,285.3817443847656,290.2347106933594,289.9778137207031,286.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0506746768951416,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.392237552674489e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.890496585285292e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,7.305099279619753e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.890473302220926e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,0.0004691605572588,287.78106689453125,294.1499938964844,289.2893981933594,285.3657531738281,290.2185974121094,289.8363037109375,286.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974319577217102,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.392237552674489e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.890496585285292e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,7.305099279619753e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.890473302220926e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,0.0004691605572588,287.78106689453125,294.1499938964844,289.2893981933594,285.3657531738281,290.2185974121094,289.8363037109375,286.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974319577217102,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.393671643920244e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.892007074085996e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,7.306214683922008e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,9.89198379102163e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0004692322108894,287.7751159667969,294.1499938964844,289.2159118652344,285.3498229980469,290.20147705078125,289.70916748046875,286.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.900107979774475,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
