time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.393671643920244e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.892007074085996e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,7.306214683922008e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,9.89198379102163e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0004692322108894,287.7751159667969,294.1499938964844,289.2159118652344,285.3498229980469,290.20147705078125,289.70916748046875,286.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.900107979774475,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.395390225108712e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.893816604744644e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,7.307551277335733e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.89379404927604e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0004693180962931,287.7690124511719,294.1499938964844,289.1427307128906,285.3338623046875,290.1833190917969,289.5933532714844,286.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8278789520263672,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.395390225108712e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.893816604744644e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,7.307551277335733e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.89379404927604e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0004693180962931,287.7690124511719,294.1499938964844,289.1427307128906,285.3338623046875,290.1833190917969,289.5933532714844,286.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8278789520263672,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.397377289133146e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.89590844255872e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,7.309095963137224e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,9.895885887090115e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,0.0004694173403549,287.7627868652344,294.1499938964844,289.0698547363281,285.3177795410156,290.1642150878906,289.4864501953125,286.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7574859857559204,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.397377289133146e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.89590844255872e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,7.309095963137224e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,9.895885887090115e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,0.0004694173403549,287.7627868652344,294.1499938964844,289.0698547363281,285.3177795410156,290.1642150878906,289.4864501953125,286.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7574859857559204,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,9.398463589604944e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.897052950691432e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,7.309940701816231e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,9.897030395222828e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,0.0004694716189987,287.7596435546875,294.1499938964844,289.03350830078125,285.3096923828125,290.154296875,289.4357604980469,286.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7229382991790771,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.399608097737656e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.89825784927234e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,7.310831279028207e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,9.898236021399498e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,0.0004695288080256,287.7564392089844,294.1499938964844,288.9972839355469,285.3015441894531,290.1441650390625,289.3866271972656,286.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6888002157211304,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.402054274687544e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.90083353826776e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,7.312733214348555e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.90081171039492e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,0.0004696509859059,287.7500305175781,294.1499938964844,288.92498779296875,285.2850646972656,290.1231689453125,289.2923278808594,286.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6216906309127808,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.402054274687544e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.90083353826776e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,7.312733214348555e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.90081171039492e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,0.0004696509859059,287.7500305175781,294.1499938964844,288.92498779296875,285.2850646972656,290.1231689453125,289.2923278808594,286.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6216906309127808,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.404670709045604e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.903588215820493e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,7.31476757209748e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.90356711554341e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,0.0004697816912084,287.7434997558594,294.1499938964844,288.85302734375,285.268310546875,290.10125732421875,289.2024841308594,286.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5560503005981443,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.404670709045604e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.903588215820493e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,7.31476757209748e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.90356711554341e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,0.0004697816912084,287.7434997558594,294.1499938964844,288.85302734375,285.268310546875,290.10125732421875,289.2024841308594,286.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5560503005981443,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.407375182490796e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.906436025630684e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,7.316871051443741e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.906414925353602e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,0.0004699168202932,287.73687744140625,294.1499938964844,288.7813720703125,285.2511901855469,290.0784606933594,289.1161804199219,286.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4917739629745483,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.407375182490796e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.906436025630684e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,7.316871051443741e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.906414925353602e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,0.0004699168202932,287.73687744140625,294.1499938964844,288.7813720703125,285.2511901855469,290.0784606933594,289.1161804199219,286.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4917739629745483,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.410077473148704e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.909280925057828e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7517395019531,0.0,0.0,7.318972348002717e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.909260552376507e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,0.0004700518038589,287.7301940917969,294.1499938964844,288.7099914550781,285.2336120605469,290.0547790527344,289.03271484375,286.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428755760192871,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.410077473148704e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.909280925057828e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7517395019531,0.0,0.0,7.318972348002717e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.909260552376507e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,0.0004700518038589,287.7301940917969,294.1499938964844,288.7099914550781,285.2336120605469,290.0547790527344,289.03271484375,286.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428755760192871,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,9.41139878705144e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.910672815749422e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,7.320000440813601e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.910652443068102e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,0.0004701178404502,287.7268371582031,294.1499938964844,288.6744384765625,285.22467041015625,290.0426330566406,288.99188232421875,286.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3976881504058838,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.412685903953388e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.912028326652944e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,7.321000884985551e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.912007953971624e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,0.0004701821308117,287.72344970703125,294.1499938964844,288.6389465332031,285.215576171875,290.0302429199219,288.9515686035156,286.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.366902470588684,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.41511389100924e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.914584370562808e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,7.322888995986432e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,9.914563997881488e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,0.0004703034064732,287.7166748046875,294.1499938964844,288.56817626953125,285.1969909667969,290.0048828125,288.872314453125,286.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.306131362915039,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.41511389100924e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.914584370562808e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,7.322888995986432e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,9.914563997881488e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,0.0004703034064732,287.7166748046875,294.1499938964844,288.56817626953125,285.1969909667969,290.0048828125,288.872314453125,286.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.306131362915039,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.417274122824892e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,9.916859562508762e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,7.324569014599547e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.916839189827442e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,0.0004704113525804,287.7098388671875,294.1499938964844,288.49774169921875,285.17779541015625,289.9787292480469,288.7947082519531,286.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2463690042495728,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.417274122824892e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,9.916859562508762e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,7.324569014599547e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.916839189827442e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,0.0004704113525804,287.7098388671875,294.1499938964844,288.49774169921875,285.17779541015625,289.9787292480469,288.7947082519531,286.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2463690042495728,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.419087291462348e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.918768773786724e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,7.325979095185176e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.918748401105404e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0004705019237007,287.70294189453125,294.1499938964844,288.4275817871094,285.1579284667969,289.9517822265625,288.71844482421875,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1875430345535278,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.419087291462348e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.918768773786724e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,7.325979095185176e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.918748401105404e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0004705019237007,287.70294189453125,294.1499938964844,288.4275817871094,285.1579284667969,289.9517822265625,288.71844482421875,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1875430345535278,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.420476271770896e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.920230513671412e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,7.32705884729512e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.920210868585856e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,0.0004705713072326,287.696044921875,294.1499938964844,288.35772705078125,285.1373291015625,289.9240417480469,288.6434020996094,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1295934915542605,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.420476271770896e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.920230513671412e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,7.32705884729512e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.920210868585856e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,0.0004705713072326,287.696044921875,294.1499938964844,288.35772705078125,285.1373291015625,289.9240417480469,288.6434020996094,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1295934915542605,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.420988499186932e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.920770389726384e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,7.327457569772378e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.920750744640829e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,0.0004705969186034,287.6925964355469,294.1499938964844,288.3229064941406,285.1267395019531,289.9098815917969,288.60626220703125,286.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.100932478904724,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.421369759365916e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.921171294990928e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,7.327753701247275e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,9.921151649905367e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,0.0004706159525085,287.6891174316406,294.1499938964844,288.2881774902344,285.115966796875,289.89556884765625,288.56939697265625,286.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0724711418151855,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.421702270628884e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,9.92152199614793e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,7.328011997742578e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.921502351062372e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,0.0004706325998995,287.6821594238281,294.1499938964844,288.21893310546875,285.09375,289.8663635253906,288.49639892578125,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0161211490631104,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.421702270628884e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,9.92152199614793e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,7.328011997742578e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.921502351062372e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,0.0004706325998995,287.6821594238281,294.1499938964844,288.21893310546875,285.09375,289.8663635253906,288.49639892578125,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0161211490631104,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.421416325494648e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.921220043906942e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,7.327789353439584e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.921201126417144e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0004706183099187,287.6752319335937,294.1499938964844,288.1499938964844,285.0706481933594,289.83642578125,288.4242858886719,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326458912297994e-09,0.0010039479238912,-0.0156265422701835,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9605037569999696,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.421416325494648e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.921220043906942e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,7.327789353439584e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.921201126417144e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0004706183099187,287.6752319335937,294.1499938964844,288.1499938964844,285.0706481933594,289.83642578125,288.4242858886719,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326458912297994e-09,0.0010039479238912,-0.0156265422701835,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9605037569999696,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.419751586392522e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.919466538121924e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,7.32649423298426e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.919448348227888e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,0.0004705351602751,287.6682434082031,294.1499938964844,288.08233642578125,285.046142578125,289.80584716796875,288.3531494140625,286.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9058108329772948,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.419751586392522e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.919466538121924e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,7.32649423298426e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.919448348227888e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,0.0004705351602751,287.6682434082031,294.1499938964844,288.08233642578125,285.046142578125,289.80584716796875,288.3531494140625,286.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9058108329772948,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.416013199370354e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.91553024505265e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,7.32358603272587e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.915511327562854e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,0.0004703484300989,287.6612854003906,294.1499938964844,288.01678466796875,285.0198974609375,289.77459716796875,288.283447265625,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.852698028087616,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.416013199370354e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.91553024505265e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,7.32358603272587e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.915511327562854e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,0.0004703484300989,287.6612854003906,294.1499938964844,288.01678466796875,285.0198974609375,289.77459716796875,288.283447265625,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.852698028087616,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,9.413396037416533e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.912774112308398e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,7.321550947381184e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,9.912755922414362e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,0.0004702177247963,287.6578063964844,294.1499938964844,287.9847717285156,285.0061340332031,289.7587890625,288.249267578125,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8267892003059387,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,9.410303027834745e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,9.909516666084528e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,7.319144788198173e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,9.909498476190493e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0004700632125604,287.65435791015625,294.1499938964844,287.9532165527344,284.99200439453125,289.7427978515625,288.2156066894531,286.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187493628573293e-09,0.0010027597891166,-0.0152625171467661,0.0,0.0,0.0,-0.0078802229836583,60.0,0.8013136982917786,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.402771684108302e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.901585872285068e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,7.313286914722994e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.901567682391033e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,0.000469687016448,287.6473999023437,294.1499938964844,287.8914794921875,284.962646484375,289.71044921875,288.1498413085937,286.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,0.7515677809715271,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.402771684108302e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.901585872285068e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,7.313286914722994e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.901567682391033e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,0.000469687016448,287.6473999023437,294.1499938964844,287.8914794921875,284.962646484375,289.71044921875,288.1498413085937,286.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,0.7515677809715271,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
