time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.393601067131384e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.891928493743762e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,7.30615429347381e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,9.891910303849728e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0004692289512604,287.6404724121094,294.1499938964844,287.8314514160156,284.9319763183594,289.6776428222656,288.0862731933594,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979070127892783e-09,0.0010009777033701,-0.0147165302187204,0.0,0.0,0.0,-0.0077768987976014,60.0,0.7033921480178833,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.393601067131384e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.891928493743762e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,7.30615429347381e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,9.891910303849728e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0004692289512604,287.6404724121094,294.1499938964844,287.8314514160156,284.9319763183594,289.6776428222656,288.0862731933594,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979070127892783e-09,0.0010009777033701,-0.0147165302187204,0.0,0.0,0.0,-0.0077768987976014,60.0,0.7033921480178833,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.382997814100236e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.880762081593276e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,7.297906267922372e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.880744619295e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,0.0004686992906499,287.6335754394531,294.1499938964844,287.77294921875,284.9000549316406,289.6444091796875,288.0249938964844,286.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795936292892e-09,0.0009998466121032,-0.0143700186163187,0.0,0.0,0.0,-0.007711324840784,60.0,0.6566894054412842,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.382997814100236e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.880762081593276e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,7.297906267922372e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.880744619295e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,0.0004686992906499,287.6335754394531,294.1499938964844,287.77294921875,284.9000549316406,289.6444091796875,288.0249938964844,286.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795936292892e-09,0.0009998466121032,-0.0143700186163187,0.0,0.0,0.0,-0.007711324840784,60.0,0.6566894054412842,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.37118093133904e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,9.8683187388815e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,7.288715278264135e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,9.868301276583225e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0004681090067606,287.626708984375,294.1499938964844,287.7158203125,284.8670349121094,289.6107482910156,287.9659423828125,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.00763825699687,60.0,0.6113637089729309,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.37118093133904e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,9.8683187388815e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,7.288715278264135e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,9.868301276583225e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0004681090067606,287.626708984375,294.1499938964844,287.7158203125,284.8670349121094,289.6107482910156,287.9659423828125,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.00763825699687,60.0,0.6113637089729309,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.364884317619726e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,9.861687431111932e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,7.283817831194028e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.86167069640942e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,0.0004677944816648,287.623291015625,294.1499938964844,287.687744140625,284.85015869140625,289.5937805175781,287.937255859375,286.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.620872212119821e-09,0.0009979148162528,-0.0137781668454408,0.0,0.0,0.0,-0.0075993249192833,60.0,0.5892022252082825,-0.0,-6.78970621947883e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,9.358367242384702e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,9.854824747890234e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,7.278748671524227e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,9.85480728559196e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,0.0004674689553212,287.619873046875,294.1499938964844,287.65997314453125,284.83306884765625,289.57672119140625,287.9090881347656,286.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539595449022272e-09,0.0009972198167815,-0.0135652422904968,0.0,0.0,0.0,-0.0075590321794152,60.0,0.5673426985740662,-0.0,-6.780250316751335e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.3447815743275e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.840518032433464e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,7.26818252587691e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,9.840501297730953e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,0.0004667903413064,287.6130676269531,294.1499938964844,287.605224609375,284.7981872558594,289.5423889160156,287.854248046875,286.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370173195018424e-09,0.0009957710281014,-0.0131213944405317,0.0,0.0,0.0,-0.0074750427156686,60.0,0.5244596004486084,-0.0,-6.760562598628894e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.3447815743275e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.840518032433464e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,7.26818252587691e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,9.840501297730953e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,0.0004667903413064,287.6130676269531,294.1499938964844,287.605224609375,284.7981872558594,289.5423889160156,287.854248046875,286.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370173195018424e-09,0.0009957710281014,-0.0131213944405317,0.0,0.0,0.0,-0.0074750427156686,60.0,0.5244596004486084,-0.0,-6.760562598628894e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.330621833214536e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.82560741249472e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,7.25716890883632e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,9.825590677792206e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,0.0004660830600187,287.6062927246094,294.1499938964844,287.5514221191406,284.7626037597656,289.5077514648437,287.80133056640625,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.012658798135817,0.0,0.0,0.0,-0.0073875063098967,60.0,0.4826661944389343,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.330621833214536e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.82560741249472e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,7.25716890883632e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,9.825590677792206e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,0.0004660830600187,287.6062927246094,294.1499938964844,287.5514221191406,284.7626037597656,289.5077514648437,287.80133056640625,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.012658798135817,0.0,0.0,0.0,-0.0073875063098967,60.0,0.4826661944389343,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.316078649135306e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,9.810292249312624e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,7.245856977533549e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.810276242205872e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,0.0004653565993066,287.5995483398437,294.1499938964844,287.4984130859375,284.7263488769531,289.47283935546875,287.7502136230469,286.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4418432414531708,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.316078649135306e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,9.810292249312624e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,7.245856977533549e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.810276242205872e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,0.0004653565993066,287.5995483398437,294.1499938964844,287.4984130859375,284.7263488769531,289.47283935546875,287.7502136230469,286.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4418432414531708,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.301323734689504e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.794755169423296e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,7.234381337184459e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,9.794738434720784e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,0.000464619603008,287.5928649902344,294.1499938964844,287.4460754394531,284.6895446777344,289.4376525878906,287.7008056640625,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4018815159797668,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.301323734689504e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.794755169423296e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,7.234381337184459e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,9.794738434720784e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,0.000464619603008,287.5928649902344,294.1499938964844,287.4460754394531,284.6895446777344,289.4376525878906,287.7008056640625,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4018815159797668,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,9.29391389945522e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,9.786951704882084e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,7.228617323562503e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.786935697775334e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,0.0004642494604922,287.58953857421875,294.1499938964844,287.42010498046875,284.6709899902344,289.41998291015625,287.6766967773437,286.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3822037875652313,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.286510612582788e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.779155516298488e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,7.222859130706638e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,9.779139509191737e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,0.0004638796381186,287.5862121582031,294.1499938964844,287.3942565917969,284.6523132324219,289.4022216796875,287.6529846191406,286.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3626953065395355,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.271768794860692e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.763631533132866e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,7.211392949102446e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,9.763615526026116e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,0.0004631432530004,287.5796203613281,294.1499938964844,287.3428039550781,284.61474609375,289.3665771484375,287.6064758300781,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3241125345230102,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.271768794860692e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.763631533132866e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,7.211392949102446e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,9.763615526026116e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,0.0004631432530004,287.5796203613281,294.1499938964844,287.3428039550781,284.61474609375,289.3665771484375,287.6064758300781,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3241125345230102,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.257211786461994e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.748302545631304e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,7.200070831459016e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,9.748286538524552e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0004624161520041,287.57305908203125,294.1499938964844,287.2915954589844,284.5769348144531,289.3307189941406,287.5613098144531,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2860697507858276,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.257211786461994e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.748302545631304e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,7.200070831459016e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,9.748286538524552e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0004624161520041,287.57305908203125,294.1499938964844,287.2915954589844,284.5769348144531,289.3307189941406,287.5613098144531,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2860697507858276,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.242934174835682e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.733267506817356e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,7.188966264948249e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.733252227306366e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,0.0004617029626388,287.5665588378906,294.1499938964844,287.24041748046875,284.5389709472656,289.2946472167969,287.51727294921875,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2484440803527832,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.242934174835682e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.733267506817356e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,7.188966264948249e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.733252227306366e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,0.0004617029626388,287.5665588378906,294.1499938964844,287.24041748046875,284.5389709472656,289.2946472167969,287.51727294921875,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2484440803527832,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.229013812728226e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.7186079074163e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,7.178138912422583e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.71859335550107e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0004610076139215,287.5600891113281,294.1499938964844,287.189208984375,284.5009460449219,289.2583312988281,287.4743347167969,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2111207395792007,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.229013812728226e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.7186079074163e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,7.178138912422583e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.71859335550107e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0004610076139215,287.5600891113281,294.1499938964844,287.189208984375,284.5009460449219,289.2583312988281,287.4743347167969,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2111207395792007,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.222220978699625e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,9.711454913485797e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,7.172855112003163e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,9.711439633974804e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004606682923622,287.556884765625,294.1499938964844,287.1635131835937,284.4819641113281,289.2401123046875,287.4532165527344,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1925393342971801,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,9.215516183758156e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,9.704394324216992e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,7.167640433181077e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.704379772301765e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,0.0004603333945851,287.5536804199219,294.1499938964844,287.13775634765625,284.4629821777344,289.2218322753906,287.4323425292969,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1739883571863174,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.202493674820288e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.69068059930578e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,7.157511572586372e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,9.69066604739055e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,0.0004596828657668,287.5473327636719,294.1499938964844,287.0859375,284.4251403808594,289.18511962890625,287.39117431640625,286.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1369273215532302,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.202493674820288e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.69068059930578e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,7.157511572586372e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,9.69066604739055e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,0.0004596828657668,287.5473327636719,294.1499938964844,287.0859375,284.4251403808594,289.18511962890625,287.39117431640625,286.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1369273215532302,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.189984120894223e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.6775074780453e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.147781434468925e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.677492926130073e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,0.0004590580065269,287.541015625,294.1499938964844,287.0336303710937,284.38751220703125,289.148193359375,287.35076904296875,286.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399485482339283e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0998302549123764,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.189984120894223e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.6775074780453e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.147781434468925e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.677492926130073e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,0.0004590580065269,287.541015625,294.1499938964844,287.0336303710937,284.38751220703125,289.148193359375,287.35076904296875,286.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399485482339283e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0998302549123764,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.17804500204511e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.664934623287992e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.138495129765943e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,9.664920071372762e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.000458461639937,287.5347595214844,294.1499938964844,286.98065185546875,284.3501892089844,289.11102294921875,287.3110046386719,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070971300769e-09,0.0009779921965673,-0.0076740682125091,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0625749081373214,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.17804500204511e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.664934623287992e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.138495129765943e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,9.664920071372762e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.000458461639937,287.5347595214844,294.1499938964844,286.98065185546875,284.3501892089844,289.11102294921875,287.3110046386719,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070971300769e-09,0.0009779921965673,-0.0076740682125091,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0625749081373214,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.166671225102618e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.652957669459283e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,7.129649020498618e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,9.652943845139816e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,0.0004578935331664,287.528564453125,294.1499938964844,286.9268493652344,284.3132629394531,289.0736389160156,287.2718200683594,286.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0250787194818258,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.166671225102618e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.652957669459283e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,7.129649020498618e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,9.652943845139816e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,0.0004578935331664,287.528564453125,294.1499938964844,286.9268493652344,284.3132629394531,289.0736389160156,287.2718200683594,286.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0250787194818258,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,9.16123972274363e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,9.647238039178774e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,7.125424599507824e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.647224214859308e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004576221981551,287.5254821777344,294.1499938964844,286.8996276855469,284.2949523925781,289.05487060546875,287.2524108886719,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0061728460714221,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.155936277238652e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.641653014114128e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,7.121299131540582e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.64163918979466e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0004573572950903,287.5223999023437,294.1499938964844,286.87213134765625,284.2767944335937,289.0360107421875,287.23309326171875,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0128162587061524,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,9.145846706815064e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.631027933210136e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.113451283657923e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,9.631014108890668e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004568533040583,287.51629638671875,294.1499938964844,286.8162841796875,284.2408752441406,288.99810791015625,287.1947937011719,286.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0511831194162368,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
