time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,9.145846706815064e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.631027933210136e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.113451283657923e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,9.631014108890668e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004568533040583,287.51629638671875,294.1499938964844,286.8162841796875,284.2408752441406,288.99810791015625,287.1947937011719,286.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0511831194162368,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.13643598323688e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.621118078939615e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,7.106131670298055e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.62110425462015e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,0.0004563832189887,287.51025390625,294.1499938964844,286.7592163085937,284.20556640625,288.9598999023437,287.15673828125,286.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735549101606,-0.0063144112937152,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0901478081941604,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.13643598323688e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.621118078939615e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,7.106131670298055e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.62110425462015e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,0.0004563832189887,287.51025390625,294.1499938964844,286.7592163085937,284.20556640625,288.9598999023437,287.15673828125,286.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735549101606,-0.0063144112937152,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0901478081941604,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.127731755143031e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,9.611951099941508e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.099361391738057e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.6119380032178e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,0.0004559484077617,287.5042419433594,294.1499938964844,286.70074462890625,284.1709289550781,288.9214172363281,287.118896484375,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636048922057402e-09,0.0009726264397613,-0.0060299290344119,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1298176348209381,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.127731755143031e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,9.611951099941508e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.099361391738057e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.6119380032178e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,0.0004559484077617,287.5042419433594,294.1499938964844,286.70074462890625,284.1709289550781,288.9214172363281,287.118896484375,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636048922057402e-09,0.0009726264397613,-0.0060299290344119,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1298176348209381,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.119762398768216e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.603559738025068e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,7.093163003446534e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.603546641301364e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,0.0004555503546725,287.498291015625,294.1499938964844,286.6407165527344,284.1370849609375,288.8825988769531,287.0811462402344,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564205514588025e-09,0.000971776433289,-0.0057694697752594,0.0,0.0,0.0,-0.0060839992947876,60.0,-0.170305460691452,-0.0,-6.438642685679953e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.119762398768216e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.603559738025068e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,7.093163003446534e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.603546641301364e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,0.0004555503546725,287.498291015625,294.1499938964844,286.6407165527344,284.1370849609375,288.8825988769531,287.0811462402344,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564205514588025e-09,0.000971776433289,-0.0057694697752594,0.0,0.0,0.0,-0.0060839992947876,60.0,-0.170305460691452,-0.0,-6.438642685679953e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.116066212300213e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.599667828297244e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,7.09028827259317e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.599654731573536e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,0.000455365749076,287.495361328125,294.1499938964844,286.610107421875,284.1204528808594,288.863037109375,287.0622253417969,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.518099950776786e-09,0.0009713821928016,-0.0056486576795578,0.0,0.0,0.0,-0.0060611427761614,60.0,-0.1909051537513733,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,9.112562838708982e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.595977462595327e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,7.087563426466659e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,9.595965093467385e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.0004551907186396,287.4924011230469,294.1499938964844,286.5790405273437,284.1040344238281,288.8434143066406,287.0433044433594,286.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.474390026208084e-09,0.0009710083832032,-0.0055341222323477,0.0,0.0,0.0,-0.0060394736938178,60.0,-0.2117354273796081,-0.0,-6.428467713703867e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.106164361583068e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.589239925844596e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,7.082586671458557e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.589226829120888e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,0.0004548711294773,287.4865417480469,294.1499938964844,286.5155029296875,284.0718688964844,288.80389404296875,287.0053100585937,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394562992336091e-09,0.0009703257237561,-0.0053249476477503,0.0,0.0,0.0,-0.0059998999349772,60.0,-0.2541440427303314,-0.0,-6.419431741733207e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.106164361583068e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.589239925844596e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,7.082586671458557e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.589226829120888e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,0.0004548711294773,287.4865417480469,294.1499938964844,286.5155029296875,284.0718688964844,288.80389404296875,287.0053100585937,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394562992336091e-09,0.0009703257237561,-0.0053249476477503,0.0,0.0,0.0,-0.0059998999349772,60.0,-0.2541440427303314,-0.0,-6.419431741733207e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.10052185645327e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.583297651261093e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,7.078197813825682e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.583285282133148e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,0.0004545892588794,287.4807434082031,294.1499938964844,286.45001220703125,284.0406494140625,288.7639465332031,286.96697998046875,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697258938103,2.3241502056237096e-09,0.0009697235655039,-0.0051404405385255,0.0,0.0,0.0,-0.0059649930335581,60.0,-0.2977460026741028,-0.0,-6.4114658471226e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.10052185645327e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.583297651261093e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,7.078197813825682e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.583285282133148e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,0.0004545892588794,287.4807434082031,294.1499938964844,286.45001220703125,284.0406494140625,288.7639465332031,286.96697998046875,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697258938103,2.3241502056237096e-09,0.0009697235655039,-0.0051404405385255,0.0,0.0,0.0,-0.0059649930335581,60.0,-0.2977460026741028,-0.0,-6.4114658471226e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,9.094706183532252e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.577173477737232e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,7.073674350976944e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.577161108609288e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0004542988026514,287.4750061035156,294.1499938964844,286.3788146972656,284.008544921875,288.7235717773437,286.9281005859375,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105400145,2.251588693269468e-09,0.0009691031300462,-0.0049503031186759,0.0,0.0,0.0,-0.0059290211647748,60.0,-0.3436293303966522,-0.0,-6.403262631238249e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,9.094706183532252e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.577173477737232e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,7.073674350976944e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.577161108609288e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0004542988026514,287.4750061035156,294.1499938964844,286.3788146972656,284.008544921875,288.7235717773437,286.9281005859375,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105400145,2.251588693269468e-09,0.0009691031300462,-0.0049503031186759,0.0,0.0,0.0,-0.0059290211647748,60.0,-0.3436293303966522,-0.0,-6.403262631238249e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,9.088024671655148e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,9.570137626724318e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,7.068477862048894e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.570125257596374e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.0004539650399237,287.46929931640625,294.1499938964844,286.2987670898437,283.973876953125,288.6824951171875,286.8886108398437,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.1682386996957352e-09,0.0009683903772383,-0.0047318944707512,0.0,0.0,0.0,-0.0058877007104456,60.0,-0.3945932984352112,-0.0,-6.39384580836122e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,9.088024671655148e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,9.570137626724318e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,7.068477862048894e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.570125257596374e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.0004539650399237,287.46929931640625,294.1499938964844,286.2987670898437,283.973876953125,288.6824951171875,286.8886108398437,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.1682386996957352e-09,0.0009683903772383,-0.0047318944707512,0.0,0.0,0.0,-0.0058877007104456,60.0,-0.3945932984352112,-0.0,-6.39384580836122e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.084652992896736e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.566586959408596e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,7.065854879328981e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,9.566574590280652e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0004537966160569,287.46649169921875,294.1499938964844,286.255615234375,283.95556640625,288.6617431640625,286.86865234375,286.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680327493697,2.126173681560317e-09,0.0009680306538939,-0.0046216682530939,0.0,0.0,0.0,-0.0058668470010161,60.0,-0.4218366146087646,-0.0,-6.3890965407154e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,9.08152578631416e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.563293133396657e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,7.06342252669856e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.563281491864473e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.000453640386695,287.46368408203125,294.1499938964844,286.21051025390625,283.9366455078125,288.6407470703125,286.84844970703125,286.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676990448497,2.0871564476721e-09,0.0009676970075815,-0.0045194281265139,0.0,0.0,0.0,-0.0058475048281252,60.0,-0.4504994451999664,-0.0,-6.38469259683916e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.076660353457557e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.558170131640507e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,7.059638301143423e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.558158490108326e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,0.0004533973988145,287.45806884765625,294.1499938964844,286.11474609375,283.8970031738281,288.5982360839844,286.80718994140625,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671797743067,2.026443013392054e-09,0.0009671777370385,-0.0043603349477052,0.0,0.0,0.0,-0.0058174058794975,60.0,-0.5113632082939148,-0.0,-6.377842254323697e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.076660353457557e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.558170131640507e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,7.059638301143423e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.558158490108326e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,0.0004533973988145,287.45806884765625,294.1499938964844,286.11474609375,283.8970031738281,288.5982360839844,286.80718994140625,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671797743067,2.026443013392054e-09,0.0009671777370385,-0.0043603349477052,0.0,0.0,0.0,-0.0058174058794975,60.0,-0.5113632082939148,-0.0,-6.377842254323697e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.074941044673324e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.5563598733861e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,7.058300980133936e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.556347504258156e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,0.0004533115134108,287.4525146484375,294.1499938964844,286.0120849609375,283.8550109863281,288.55474853515625,286.76373291015625,286.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669955470599,2.0049208959704856e-09,0.0009669935679994,-0.0043039391748607,0.0,0.0,0.0,-0.0058067357167601,60.0,-0.5772737264633179,-0.0,-6.375415040338339e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.074941044673324e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.5563598733861e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,7.058300980133936e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.556347504258156e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,0.0004533115134108,287.4525146484375,294.1499938964844,286.0120849609375,283.8550109863281,288.55474853515625,286.76373291015625,286.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669955470599,2.0049208959704856e-09,0.0009669935679994,-0.0043039391748607,0.0,0.0,0.0,-0.0058067357167601,60.0,-0.5772737264633179,-0.0,-6.375415040338339e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.077417780645192e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.558967576595025e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,7.06022692611441e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.55895593506284e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0004534352337941,287.447021484375,294.1499938964844,285.9032287597656,283.81072998046875,288.5101928710937,286.7164001464844,286.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672585292719,2.03568117917996e-09,0.0009672564920037,-0.0043845428153872,0.0,0.0,0.0,-0.0058219842612743,60.0,-0.6477414965629578,-0.0,-6.378884620517057e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.077417780645192e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.558967576595025e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,7.06022692611441e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.55895593506284e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0004534352337941,287.447021484375,294.1499938964844,285.9032287597656,283.81072998046875,288.5101928710937,286.7164001464844,286.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672585292719,2.03568117917996e-09,0.0009672564920037,-0.0043845428153872,0.0,0.0,0.0,-0.0058219842612743,60.0,-0.6477414965629578,-0.0,-6.378884620517057e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.084209887078032e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.566119115334004e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,7.065509271342307e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.56610747380182e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0004537744971457,287.4415588378906,294.1499938964844,285.7888488769531,283.76434326171875,288.46441650390625,286.66265869140625,286.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679812355898,2.1202009037324387e-09,0.000967979140114,-0.0046060178428888,0.0,0.0,0.0,-0.005863883998245,60.0,-0.722507655620575,-0.0,-6.388422235659165e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.084209887078032e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.566119115334004e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,7.065509271342307e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.56610747380182e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0004537744971457,287.4415588378906,294.1499938964844,285.7888488769531,283.76434326171875,288.46441650390625,286.66265869140625,286.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679812355898,2.1202009037324387e-09,0.000967979140114,-0.0046060178428888,0.0,0.0,0.0,-0.005863883998245,60.0,-0.722507655620575,-0.0,-6.388422235659165e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.088942897506058e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.57110387389548e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,7.069190905895084e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.5710922323633e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.0004540109657682,287.4388427734375,294.1499938964844,285.7297668457031,283.7403564453125,288.4410095214844,286.6326599121094,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968485197518,2.1791306537011224e-09,0.0009684830438345,-0.0047604357823729,0.0,0.0,0.0,-0.0058930981904268,60.0,-0.761385440826416,-0.0,-6.395076468379557e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.09416630747728e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.576603770256042e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,7.073253073031083e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.57659285631962e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,0.0004542718525044,287.4361572265625,294.1499938964844,285.6695556640625,283.71588134765625,288.41729736328125,286.6003112792969,286.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690412553027,2.244157082387232e-09,0.0009690389852039,-0.004930829629302,0.0,0.0,0.0,-0.0059253340587019,60.0,-0.8011334538459778,-0.0,-6.40242276972458e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.104994387598708e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.588006651028992e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,7.0816749939695e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.58799573709257e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0004548127762973,287.4307861328125,294.1499938964844,285.5460510253906,283.66552734375,288.368896484375,286.5283508300781,286.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701942908577,2.378978125605613e-09,0.0009701919625513,-0.005284110084176,0.0,0.0,0.0,-0.0059921708889305,60.0,-0.8829793334007263,-0.0,-6.417668174663049e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.104994387598708e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.588006651028992e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,7.0816749939695e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.58799573709257e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0004548127762973,287.4307861328125,294.1499938964844,285.5460510253906,283.66552734375,288.368896484375,286.5283508300781,286.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701942908577,2.378978125605613e-09,0.0009701919625513,-0.005284110084176,0.0,0.0,0.0,-0.0059921708889305,60.0,-0.8829793334007263,-0.0,-6.417668174663049e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.114402200793847e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.5979128673207e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.088991696946323e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.59790195338428e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0004552826867438,287.4254455566406,294.1499938964844,285.4189758300781,283.6134338378906,288.31915283203125,286.4472961425781,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959864944,2.496092443848852e-09,0.000971193483565,-0.0055909906513988,0.0,0.0,0.0,-0.0060502304695546,60.0,-0.9675046801567078,-0.0,-6.430925481026861e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.114402200793847e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.5979128673207e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.088991696946323e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.59790195338428e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0004552826867438,287.4254455566406,294.1499938964844,285.4189758300781,283.6134338378906,288.31915283203125,286.4472961425781,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959864944,2.496092443848852e-09,0.000971193483565,-0.0055909906513988,0.0,0.0,0.0,-0.0060502304695546,60.0,-0.9675046801567078,-0.0,-6.430925481026861e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.121623588725924e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.605517698219046e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,7.094608008628711e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,9.605506056686865e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0004556434287223,287.420166015625,294.1499938964844,285.2890014648437,283.5596923828125,288.26806640625,286.3581848144531,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859698826735662e-09,0.0009719620575197,-0.0058265002444386,0.0,0.0,0.0,-0.0060947868041694,60.0,-1.054164171218872,-0.0,-6.441108979515775e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.121623588725924e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.605517698219046e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,7.094608008628711e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,9.605506056686865e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0004556434287223,287.420166015625,294.1499938964844,285.2890014648437,283.5596923828125,288.26806640625,286.3581848144531,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859698826735662e-09,0.0009719620575197,-0.0058265002444386,0.0,0.0,0.0,-0.0060947868041694,60.0,-1.054164171218872,-0.0,-6.441108979515775e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.120188042288646e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.60400575422682e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,7.093491876730695e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.603994840290396e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0004555717168841,287.4149169921875,294.1499938964844,285.1568298339844,283.5045166015625,288.21551513671875,286.26275634765625,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718116489239,2.567996260083305e-09,0.0009718090877868,-0.0057794023305177,0.0,0.0,0.0,-0.006085880100727,60.0,-1.142240285873413,-0.0,-6.439071853492352e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.120188042288646e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.60400575422682e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,7.093491876730695e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.603994840290396e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0004555717168841,287.4149169921875,294.1499938964844,285.1568298339844,283.5045166015625,288.21551513671875,286.26275634765625,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718116489239,2.567996260083305e-09,0.0009718090877868,-0.0057794023305177,0.0,0.0,0.0,-0.006085880100727,60.0,-1.142240285873413,-0.0,-6.439071853492352e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.11255701794289e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.595970186637716e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,7.087556878104806e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.595959272701292e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0004551905731204,287.4123229980469,294.1499938964844,285.090087890625,283.4764709472656,288.188720703125,286.21649169921875,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.185999035835266,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.105582284973934e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.588625107426196e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.082131924107671e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.588614921085536e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.000454842171166,287.40972900390625,294.1499938964844,285.0230407714844,283.4481201171875,288.1615905761719,286.1716613769531,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2297440767288208,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
