time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.089388186112046e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.571571717970072e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.069535786285996e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.571561531629412e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,0.0004540332301985,287.40460205078125,294.1499938964844,284.88836669921875,283.39068603515625,288.1064758300781,286.0865783691406,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3171850442886353,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.089388186112046e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.571571717970072e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.069535786285996e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.571561531629412e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,0.0004540332301985,287.40460205078125,294.1499938964844,284.88836669921875,283.39068603515625,288.1064758300781,286.0865783691406,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3171850442886353,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.071537351701409e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.55277428147383e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,7.055651803966612e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.55276409513317e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0004531415761448,287.3995361328125,294.1499938964844,284.7534484863281,283.3324279785156,288.0500793457031,286.010009765625,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4043185710906982,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.071537351701409e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.55277428147383e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,7.055651803966612e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.55276409513317e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0004531415761448,287.3995361328125,294.1499938964844,284.7534484863281,283.3324279785156,288.0500793457031,286.010009765625,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4043185710906982,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.0558962256182e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.536303696222605e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,7.043486402835697e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.536292782286182e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004523602547124,287.3945007324219,294.1499938964844,284.6189270019531,283.27362060546875,287.9924011230469,285.9424743652344,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666128560023251e-09,0.0009649561252444,-0.0036794750485569,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4910720586776731,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.0558962256182e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.536303696222605e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,7.043486402835697e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.536292782286182e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004523602547124,287.3945007324219,294.1499938964844,284.6189270019531,283.27362060546875,287.9924011230469,285.9424743652344,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666128560023251e-09,0.0009649561252444,-0.0036794750485569,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4910720586776731,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.049793879967184e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.529876842861996e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,7.038740295683965e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.529866656521337e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,0.0004520554211921,287.3917236328125,294.1499938964844,284.5440368652344,283.24053955078125,287.9595947265625,285.9075622558594,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690530160303183e-09,0.0009643054218031,-0.0034801068250089,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.539589524269104,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.046876948559655e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.526805661153048e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,7.036471652099863e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.526795474812388e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,0.0004519097274169,287.3895568847656,294.1499938964844,284.4854736328125,283.2145080566406,287.9335632324219,285.8807373046875,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847822342067,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5777426958084106,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.045896149473263e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,9.525772475171834e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.035708404146135e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.525762288831174e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,0.0004518607456702,287.3870849609375,294.1499938964844,284.4193725585937,283.1849060058594,287.9036560058594,285.850341796875,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418910675497502e-09,0.0009638891788199,-0.0033526523038744,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6211761236190796,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.047249477589504e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.527197835268451e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,7.036761235212907e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.527187648927792e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,0.0004519283538684,287.3846130371094,294.1499938964844,284.3537902832031,283.1553649902344,287.8734130859375,285.8189392089844,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711723528938e-09,0.0009640328935347,-0.0033967294730246,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.664696455001831,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.055848204297944e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.536252764519304e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,7.043448567856103e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.536242578178644e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0004523578681983,287.3797607421875,294.1499938964844,284.2244873046875,283.0964660644531,287.8121032714844,285.7501220703125,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759427563296e-09,0.0009649480925872,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7518634796142578,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.055848204297944e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.536252764519304e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,7.043448567856103e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.536242578178644e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0004523578681983,287.3797607421875,294.1499938964844,284.2244873046875,283.0964660644531,287.8121032714844,285.7501220703125,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759427563296e-09,0.0009649480925872,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7518634796142578,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.06777859199792e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.548815432935952e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,7.052727596601471e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.548805974191056e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.0004529538273345,287.3749084472656,294.1499938964844,284.0982360839844,283.0381774902344,287.74957275390625,285.6689147949219,286.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665245614945,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838483095169068,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.06777859199792e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.548815432935952e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,7.052727596601471e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.548805974191056e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.0004529538273345,287.3749084472656,294.1499938964844,284.0982360839844,283.0381774902344,287.74957275390625,285.6689147949219,286.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665245614945,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838483095169068,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.07641151570715e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.557906741974875e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.059442577883601e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.557896555634215e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,0.0004533850878942,287.3701171875,294.1499938964844,283.9757385253906,282.98077392578125,287.6858825683594,285.5758056640625,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217980623016274e-09,0.0009671376901678,-0.0043481639586389,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9229227304458616,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.07641151570715e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.557906741974875e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.059442577883601e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.557896555634215e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,0.0004533850878942,287.3701171875,294.1499938964844,283.9757385253906,282.98077392578125,287.6858825683594,285.5758056640625,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217980623016274e-09,0.0009671376901678,-0.0043481639586389,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9229227304458616,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.07907451619394e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.560710896039382e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,7.061513315420598e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.560700709698722e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004535180923994,287.3653564453125,294.1499938964844,283.85760498046875,282.9245910644531,287.6211853027344,285.4767150878906,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548955870225427e-09,0.0009674209286458,-0.0044348924420773,0.0,0.0,0.0,-0.00583151075989,60.0,-2.0039591789245605,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.07907451619394e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.560710896039382e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,7.061513315420598e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.560700709698722e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004535180923994,287.3653564453125,294.1499938964844,283.85760498046875,282.9245910644531,287.6211853027344,285.4767150878906,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548955870225427e-09,0.0009674209286458,-0.0044348924420773,0.0,0.0,0.0,-0.00583151075989,60.0,-2.0039591789245605,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.078846051124856e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.560470061842352e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,7.061335782054812e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.560460603097454e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0004535066836979,287.3630065917969,294.1499938964844,283.8003845214844,282.8970947265625,287.5885009765625,285.42645263671875,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673982858657,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.042863130569458,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.078430593945086e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.560032049193978e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,7.06101200194098e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,9.56002259044908e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0004534859326668,287.36065673828125,294.1499938964844,283.7445373535156,282.8699951171875,287.5556030273437,285.3761901855469,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.080779790878296,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.078538278117776e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.56014555413276e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,7.061096403049305e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.56013609538786e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,0.0004534913459792,287.3559875488281,294.1499938964844,283.6371765136719,282.8173217773437,287.48931884765625,285.2755126953125,286.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1539676189422607,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.078538278117776e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.56014555413276e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,7.061096403049305e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.56013609538786e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,0.0004534913459792,287.3559875488281,294.1499938964844,283.6371765136719,282.8173217773437,287.48931884765625,285.2755126953125,286.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1539676189422607,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.082636825041844e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.564461652189492e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.064283272484317e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.564452193444596e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0004536960623227,287.35137939453125,294.1499938964844,283.5361633300781,282.7669677734375,287.4223327636719,285.1719055175781,286.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.223693370819092,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.082636825041844e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.564461652189492e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.064283272484317e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.564452193444596e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0004536960623227,287.35137939453125,294.1499938964844,283.5361633300781,282.7669677734375,287.4223327636719,285.1719055175781,286.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.223693370819092,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.074447734747082e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.555837459629402e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.057913899188861e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.555828728480265e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0004532869788818,287.3468017578125,294.1499938964844,283.4422302246094,282.71923828125,287.3548583984375,285.0713195800781,286.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996930176773048e-09,0.0009669256396591,-0.0042829997837543,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.287508726119995,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.074447734747082e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.555837459629402e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.057913899188861e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.555828728480265e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0004532869788818,287.3468017578125,294.1499938964844,283.4422302246094,282.71923828125,287.3548583984375,285.0713195800781,286.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996930176773048e-09,0.0009669256396591,-0.0042829997837543,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.287508726119995,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.067876089829952e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.548917296342552e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.052802538964897e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.548907837597652e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,0.000452958716778,287.3439025878906,294.1499938964844,283.3860778808594,282.6902770996094,287.3115234375,285.01239013671875,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.915001268670835e-09,0.0009662248776294,-0.0040683131664991,0.0,0.0,0.0,-0.0057621598243713,60.0,-2.324812173843384,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.06556670088321e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.546485671307892e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.051006832625717e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.546476940158756e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004528433782979,287.3422546386719,294.1499938964844,283.35595703125,282.674560546875,287.287109375,284.9804992675781,286.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.8862083006609964e-09,0.0009659786010161,-0.0039928643964231,0.0,0.0,0.0,-0.0057478854432702,60.0,-2.3449461460113525,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.062657045433298e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.54342176555656e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.048743282211944e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.543413034407422e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0004526980628725,287.34002685546875,294.1499938964844,283.31591796875,282.6534729003906,287.2531433105469,284.9376525878906,286.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499188847442838e-09,0.0009656682959757,-0.00389777100645,0.0,0.0,0.0,-0.0057298955507576,60.0,-2.371788263320923,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.059930016519502e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.54054994508624e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.04662234056741e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.540540486341342e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0004525618278421,287.3377990722656,294.1499938964844,283.278076171875,282.63330078125,287.2191467285156,284.89630126953125,286.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159005410467437e-09,0.0009653773740865,-0.0038086294662207,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.3972954750061035,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.054815018316732e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.53516355366446e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,7.042643846943974e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.535154822515324e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0004523063253145,287.3333435058594,294.1499938964844,283.2091979980469,282.5957946777344,287.1511535644531,284.8173522949219,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444350242614746,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.054815018316732e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.53516355366446e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,7.042643846943974e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.535154822515324e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0004523063253145,287.3333435058594,294.1499938964844,283.2091979980469,282.5957946777344,287.1511535644531,284.8173522949219,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444350242614746,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.049908840097488e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.529996896162628e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.038827607175335e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.529988165013492e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,0.0004520612419582,287.3289489746094,294.1499938964844,283.1499938964844,282.5624389648437,287.0832824707031,284.74383544921875,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485039472579956,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.049908840097488e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.529996896162628e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.038827607175335e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.529988165013492e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,0.0004520612419582,287.3289489746094,294.1499938964844,283.1499938964844,282.5624389648437,287.0832824707031,284.74383544921875,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485039472579956,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.045025217346848e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.524854249320924e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.035029557300732e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.524845518171789e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.0004518172936514,287.3246154785156,294.1499938964844,283.09649658203125,282.5314636230469,287.01568603515625,284.67547607421875,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520727157592773,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.045025217346848e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.524854249320924e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.035029557300732e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.524845518171789e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.0004518172936514,287.3246154785156,294.1499938964844,283.09649658203125,282.5314636230469,287.01568603515625,284.67547607421875,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520727157592773,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.04021508176811e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.51978872762993e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.031288259895518e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.519779996480791e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,0.0004515770415309,287.3203125,294.1499938964844,283.04425048828125,282.5008850097656,286.9483337402344,284.6120300292969,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5540738105773926,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.04021508176811e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.51978872762993e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.031288259895518e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.519779996480791e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,0.0004515770415309,287.3203125,294.1499938964844,283.04425048828125,282.5008850097656,286.9483337402344,284.6120300292969,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5540738105773926,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.038027201313524e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.517484431853518e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,7.029586413409561e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.517476428300142e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004514677566476,287.31817626953125,294.1499938964844,283.01861572265625,282.4857482910156,286.914794921875,284.58209228515625,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.570308208465576,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
