time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.036369738169014e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.515738929621877e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.028297113720328e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.515730198472738e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0004513849562499,287.3160400390625,294.1499938964844,282.9932556152344,282.470703125,286.88134765625,284.5530700683594,286.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997083919757e-09,0.0009628640254959,-0.0030384787824004,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.586380243301392,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.036036499310283e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.515388228464872e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.028037362033501e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.515379497315736e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0004513683088589,287.31378173828125,294.1499938964844,282.9665832519531,282.45477294921875,286.8457336425781,284.5224304199219,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628296247683,1.5178085455147539e-09,0.0009628281113691,-0.003027502913028,0.0,0.0,0.0,-0.0055652526207268,60.0,-2.6035118103027344,-0.0,-6.320600931530862e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.0341767645441e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.513429540675132e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,7.026590901659802e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.513421537121758e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0004512754094321,287.31182861328125,294.1499938964844,282.9435119628906,282.4408874511719,286.81463623046875,284.4963073730469,286.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626313694752,1.4946052173669955e-09,0.000962629856076,-0.0029667001217603,0.0,0.0,0.0,-0.005553750321269,60.0,-2.618283271789551,-0.0,-6.317996081861565e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.023283928399906e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.501958993496372e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,7.018118776613846e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.501950989942998e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,0.0004507313133217,287.3076477050781,294.1499938964844,282.8949584960937,282.4114074707031,286.7482604980469,284.4465637207031,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614704176783,1.358827605990598e-09,0.0009614690789021,-0.0026109032332897,0.0,0.0,0.0,-0.0054864408448338,60.0,-2.6480369567871094,-0.0,-6.302762045606869e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.023283928399906e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.501958993496372e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,7.018118776613846e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.501950989942998e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,0.0004507313133217,287.3076477050781,294.1499938964844,282.8949584960937,282.4114074707031,286.7482604980469,284.4465637207031,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614704176783,1.358827605990598e-09,0.0009614690789021,-0.0026109032332897,0.0,0.0,0.0,-0.0054864408448338,60.0,-2.6480369567871094,-0.0,-6.302762045606869e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0004503023519646,287.30352783203125,294.1499938964844,282.84765625,282.3822326660156,286.6822814941406,284.4059143066406,286.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605545783415,1.2517663572353401e-09,0.000960553297773,-0.0023303558118641,0.0,0.0,0.0,-0.0054333647713065,60.0,-2.676175594329834,-0.0,-6.290763820970824e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0004503023519646,287.30352783203125,294.1499938964844,282.84765625,282.3822326660156,286.6822814941406,284.4059143066406,286.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605545783415,1.2517663572353401e-09,0.000960553297773,-0.0023303558118641,0.0,0.0,0.0,-0.0054333647713065,60.0,-2.676175594329834,-0.0,-6.290763820970824e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.009459608932956e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.487401257501916e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,7.007366366451606e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.48739325394854e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004500407667364,287.3005676269531,294.1499938964844,282.8143310546875,282.3614501953125,286.635009765625,284.38043212890625,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864725868449e-09,0.0009599949698895,-0.0021592567209154,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696209669113159,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.007343760458753e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.485173359280452e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,7.005721272435039e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.485165355727077e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0004499350907281,287.2994079589844,294.1499938964844,282.8015441894531,282.3533935546875,286.6166687011719,284.3713073730469,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597705793567,1.160096796404275e-09,0.0009597694152034,-0.0020901404786854,0.0,0.0,0.0,-0.0053879199549555,60.0,-2.703911542892456,-0.0,-6.280498610067299e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.00381855899468e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.481461165705696e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.002978964010254e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.48145316215232e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,0.00044975898345,287.2974548339844,294.1499938964844,282.7789306640625,282.3390808105469,286.5845031738281,284.3568420410156,286.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009428947232663,1.099613844424141e-09,0.0009428936173208,-0.0019480063347145,0.0,0.0,0.0,-0.0052757076919078,60.0,-2.698354721069336,-0.0,-6.27557952270763e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.006533946376294e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.48432061704807e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,7.005091174505651e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.484312613494694e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0004498946364037,287.2977600097656,294.1499938964844,282.7566223144531,282.3248291015625,286.5552062988281,284.3431091308594,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007577667711302,9.477009177416562e-10,0.0007577658398076,-0.0017337537137791,0.0,0.0,0.0,-0.0042763715609908,60.0,-2.5693554878234863,-0.0,-6.279361741690083e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.002792648971081e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.48038068599999e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.002180791459978e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.480372682446614e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0004497077607084,287.29644775390625,294.1499938964844,282.7128601074219,282.2965393066406,286.5062255859375,284.31988525390625,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005927683087065,7.361825038465494e-10,0.0005927675520069,-0.0013426678488031,0.0,0.0,0.0,-0.0033512383233755,60.0,-2.104978561401367,-0.0,-6.274141384210452e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.002792648971081e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.48038068599999e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.002180791459978e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.480372682446614e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0004497077607084,287.29644775390625,294.1499938964844,282.7128601074219,282.2965393066406,286.5062255859375,284.31988525390625,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005927683087065,7.361825038465494e-10,0.0005927675520069,-0.0013426678488031,0.0,0.0,0.0,-0.0033512383233755,60.0,-2.104978561401367,-0.0,-6.274141384210452e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,3.313974229968153e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,3.489777009235695e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,2.577538907644339e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,3.489774098852649e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0001655397354625,287.29669189453125,294.1499938964844,282.6703186035156,282.2684936523437,286.4734191894531,284.3037414550781,286.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004862179339397,5.749744569349954e-10,0.0004862173809669,-0.0010253998916596,0.0,0.0,0.0,-0.0027183948550373,60.0,-1.6212217807769775,-0.0,-8.501544357386592e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,3.313974229968153e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,3.489777009235695e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,2.577538907644339e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,3.489774098852649e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0001655397354625,287.29669189453125,294.1499938964844,282.6703186035156,282.2684936523437,286.4734191894531,284.3037414550781,286.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004862179339397,5.749744569349954e-10,0.0004862173809669,-0.0010253998916596,0.0,0.0,0.0,-0.0027183948550373,60.0,-1.6212217807769775,-0.0,-8.501544357386592e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,3.3715397876221687e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,3.550395922502503e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,2.6223120585200377e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,3.550393012119457e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0001684152521193,287.30517578125,294.1499938964844,282.62890625,282.2406921386719,286.4532470703125,284.3028869628906,286.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616867761593,4.5177303564791766e-10,0.0003616863396018,-0.0008260326576419,0.0,0.0,0.0,-0.0020369091071188,60.0,-1.2160698175430298,-0.0,-8.799458051100828e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,3.3715397876221687e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,3.550395922502503e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,2.6223120585200377e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,3.550393012119457e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0001684152521193,287.30517578125,294.1499938964844,282.62890625,282.2406921386719,286.4532470703125,284.3028869628906,286.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616867761593,4.5177303564791766e-10,0.0003616863396018,-0.0008260326576419,0.0,0.0,0.0,-0.0020369091071188,60.0,-1.2160698175430298,-0.0,-8.799458051100828e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,1.972542486328166e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,2.0771836716448888e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,1.534201692265924e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.0771818526554853e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.853249503066765e-05,287.3082580566406,294.1499938964844,282.5886535644531,282.21307373046875,286.4429016113281,284.292236328125,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003936853318009,4.466808589675964e-10,0.0003936848952434,-0.0007806466310285,0.0,0.0,0.0,-0.0021894795354455,60.0,-0.8533393740653992,-0.0,-3.0119791105676086e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,1.972542486328166e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,2.0771836716448888e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,1.534201692265924e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,2.0771818526554853e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.853249503066765e-05,287.3082580566406,294.1499938964844,282.5886535644531,282.21307373046875,286.4429016113281,284.292236328125,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003936853318009,4.466808589675964e-10,0.0003936848952434,-0.0007806466310285,0.0,0.0,0.0,-0.0021894795354455,60.0,-0.8533393740653992,-0.0,-3.0119791105676086e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,3.092344195465557e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,3.25638939102646e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,2.40515946643427e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,3.256386844441295e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0001544688566355,287.31915283203125,294.1499938964844,282.5689697265625,282.1993408203125,286.43365478515625,284.2952575683594,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292980545666,4.1192035893367047e-10,0.0003292976471129,-0.0007536480552516,0.0,0.0,0.0,-0.0018548752414062,60.0,-0.9749542474746704,-0.0,-7.402437773862401e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,3.054119224543683e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,3.216136610717513e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,2.375428994128015e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,3.216134064132348e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0001525594561826,287.3214111328125,294.1499938964844,282.549560546875,282.1856689453125,286.4273681640625,284.29443359375,286.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254391485825,4.0704048465123316e-10,0.0003254387411288,-0.0007446776726283,0.0,0.0,0.0,-0.0018331063911318,60.0,-0.9783656597137452,-0.0,-7.220562814325149e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,2.888843118853401e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,3.0420927942031994e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,2.2468806491815485e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,3.0420902476180345e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0001443035725969,287.3259582519531,294.1499938964844,282.5115966796875,282.1584167480469,286.41571044921875,284.2933959960937,286.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080542664974,3.852400343173912e-10,0.0003080538881476,-0.0007047487306408,0.0,0.0,0.0,-0.001735147438012,60.0,-0.956331193447113,-0.0,-6.4602136973235255e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,2.888843118853401e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,3.0420927942031994e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,2.2468806491815485e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,3.0420902476180345e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0001443035725969,287.3259582519531,294.1499938964844,282.5115966796875,282.1584167480469,286.41571044921875,284.2933959960937,286.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080542664974,3.852400343173912e-10,0.0003080538881476,-0.0007047487306408,0.0,0.0,0.0,-0.001735147438012,60.0,-0.956331193447113,-0.0,-6.4602136973235255e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,2.5780260330066085e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,2.7147872970090248e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.005133865168318e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,2.7147851142217405e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0001287776249228,287.33038330078125,294.1499938964844,282.4747314453125,282.1313171386719,286.40631103515625,284.2939453125,286.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002748637052718,3.4374475488263556e-10,0.0002748633560258,-0.0006288475706242,0.0,0.0,0.0,-0.0015482049202546,60.0,-0.8860743045806885,-0.0,-5.144859649419686e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,2.5780260330066085e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,2.7147872970090248e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.005133865168318e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,2.7147851142217405e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0001287776249228,287.33038330078125,294.1499938964844,282.4747314453125,282.1313171386719,286.40631103515625,284.2939453125,286.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002748637052718,3.4374475488263556e-10,0.0002748633560258,-0.0006288475706242,0.0,0.0,0.0,-0.0015482049202546,60.0,-0.8860743045806885,-0.0,-5.144859649419686e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,2.051163392025046e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,2.1599751562462188e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,1.5953512047417462e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,2.159973519155756e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0001024597731884,287.334228515625,294.1499938964844,282.4389953613281,282.1043395996094,286.3995666503906,284.2970886230469,286.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002173969114664,2.7219893006247275e-10,0.000217396649532,-0.00049821898574,0.0,0.0,0.0,-0.0012247130507603,60.0,-0.7644462585449219,-0.0,-3.256862113332204e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,2.051163392025046e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,2.1599751562462188e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,1.5953512047417462e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,2.159973519155756e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0001024597731884,287.334228515625,294.1499938964844,282.4389953613281,282.1043395996094,286.3995666503906,284.2970886230469,286.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002173969114664,2.7219893006247275e-10,0.000217396649532,-0.00049821898574,0.0,0.0,0.0,-0.0012247130507603,60.0,-0.7644462585449219,-0.0,-3.256862113332204e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,1.564061312819831e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,1.647032877372112e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,1.2164936379122082e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,1.6470316040795296e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,7.812803232809529e-05,287.33660888671875,294.1499938964844,282.4112243652344,282.0828552246094,286.3966369628906,284.30047607421875,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166658690432,2.0844792558705194e-10,0.0001666584721533,-0.0003813547082245,0.0,0.0,0.0,-0.0009387407917529,60.0,-0.6186994314193726,-0.0,-1.893678991393699e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,1.453545246477006e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,1.5306541172321886e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.1305365660518872e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.530652843939606e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.260753045557067e-05,287.3370666503906,294.1499938964844,282.4043884277344,282.0774841308594,286.3961486816406,284.3013000488281,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548826985526,1.9371912407528663e-10,0.0001548825093777,-0.0003544084029272,0.0,0.0,0.0,-0.0008724100189283,60.0,-0.581872284412384,-0.0,-1.6355202747675435e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.1965888916165568e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,1.2600665286299773e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.306813808507286e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.2600655281858051e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,5.977204273222014e-05,287.33807373046875,294.1499938964844,282.3874816894531,282.0640869140625,286.395263671875,284.30303955078125,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275027607334,1.5947371201363578e-10,0.0001275026006624,-0.0002917565288953,0.0,0.0,0.0,-0.0007181865512393,60.0,-0.4929609000682831,-0.0,-1.108380165426581e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.699230758997146e-06,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,1.0213763744104654e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.543855645053554e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,1.0213755558652338e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,4.844962677452713e-05,287.3388061523437,294.1499938964844,282.370849609375,282.0507202148437,286.3946838378906,284.3044738769531,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033505395753,1.2926530679191472e-10,0.000103350408608,-0.0002364903921261,0.0,0.0,0.0,-0.0005821438971906,60.0,-0.4097993373870849,-0.0,-7.282381364603904e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,6.201895303092897e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,6.530898644996341e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,4.82370251120301e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,6.5308936427754816e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,3.097972512478009e-05,287.3396301269531,294.1499938964844,282.33837890625,282.0240173339844,286.39410400390625,284.30621337890625,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.60845180391334e-05,8.265495926584876e-11,6.608443800359964e-05,-0.0001512169692432,0.0,0.0,0.0,-0.0003722350811585,60.0,-0.272944301366806,-0.0,-2.9774721577169316e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,6.201895303092897e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,6.530898644996341e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,4.82370251120301e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,6.5308936427754816e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,3.097972512478009e-05,287.3396301269531,294.1499938964844,282.33837890625,282.0240173339844,286.39410400390625,284.30621337890625,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.60845180391334e-05,8.265495926584876e-11,6.608443800359964e-05,-0.0001512169692432,0.0,0.0,0.0,-0.0003722350811585,60.0,-0.272944301366806,-0.0,-2.9774721577169316e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,4.097201781405602e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,4.314553734729998e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,3.186716412528768e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,4.314550096751191e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,2.0466353817028e-05,287.3399963378906,294.1499938964844,282.3070068359375,281.9973449707031,286.3938903808594,284.3070678710937,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365780478110537e-05,5.4604841481786786e-11,4.365775021142326e-05,-9.989940735977144e-05,0.0,0.0,0.0,-0.0002459118841215,60.0,-0.1794333755970001,-0.0,-1.2994917641950818e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,4.097201781405602e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,4.314553734729998e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,3.186716412528768e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,4.314550096751191e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,2.0466353817028e-05,287.3399963378906,294.1499938964844,282.3070068359375,281.9973449707031,286.3938903808594,284.3070678710937,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365780478110537e-05,5.4604841481786786e-11,4.365775021142326e-05,-9.989940735977144e-05,0.0,0.0,0.0,-0.0002459118841215,60.0,-0.1794333755970001,-0.0,-1.2994917641950818e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,2.9447710403474048e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,3.100987896687002e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,2.2903802801010897e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,3.100985395576572e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,1.4709728930029088e-05,287.3401184082031,294.1499938964844,282.2767028808594,281.970703125,286.3937683105469,284.3074645996094,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.137799649266526e-05,3.9245922484054674e-11,3.137795647489838e-05,-7.180033571785316e-05,0.0,0.0,0.0,-0.0001767432404449,60.0,-0.1248228102922439,-0.0,-6.712772004924261e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,2.9447710403474048e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,3.100987896687002e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,2.2903802801010897e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,3.100985395576572e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,1.4709728930029088e-05,287.3401184082031,294.1499938964844,282.2767028808594,281.970703125,286.3937683105469,284.3074645996094,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.137799649266526e-05,3.9245922484054674e-11,3.137795647489838e-05,-7.180033571785316e-05,0.0,0.0,0.0,-0.0001767432404449,60.0,-0.1248228102922439,-0.0,-6.712772004924261e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.189491169701796e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.305641146449489e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.7029396985890344e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.305639327460085e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.0936953003692906e-05,287.3402099609375,294.1499938964844,282.2474365234375,281.9440612792969,286.39373779296875,284.3077087402344,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.333009251742624e-05,2.9180068084055926e-11,2.333006341359578e-05,-5.3384828788694e-05,0.0,0.0,0.0,-0.0001314117253059,60.0,-0.0906258672475814,-0.0,-3.710951337887458e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
