time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.189491169701796e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.305641146449489e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.7029396985890344e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.305639327460085e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.0936953003692906e-05,287.3402099609375,294.1499938964844,282.2474365234375,281.9440612792969,286.39373779296875,284.3077087402344,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.333009251742624e-05,2.9180068084055926e-11,2.333006341359578e-05,-5.3384828788694e-05,0.0,0.0,0.0,-0.0001314117253059,60.0,-0.0906258672475814,-0.0,-3.710951337887458e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.8565485788712977e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.9550363958842354e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.4439840470004128e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.955034804268508e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.273837349610403e-06,287.3402404785156,294.1499938964844,282.2331848144531,281.9307556152344,286.3937072753906,284.3077697753906,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.978247382794507e-05,2.474287962017652e-11,1.978244836209342e-05,-4.526699922280386e-05,0.0,0.0,0.0,-0.0001114289916586,60.0,-0.0776694044470787,-0.0,-2.668157535190563e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.5283492302842203e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,1.6094263628474437e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.1887175332958575e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.6094251122922287e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.634414032509085e-06,287.3402709960937,294.1499938964844,282.2192077636719,281.9174194335937,286.3937072753906,284.3078308105469,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285363017232157e-05,2.0368873254739128e-11,1.6285343008348718e-05,-3.726476279553026e-05,0.0,0.0,0.0,-9.173076250590384e-05,60.0,-0.0656668841838836,-0.0,-1.808189882546163e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.345064313492912e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.840808843364357e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,7.268392323567241e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.840800885285717e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,4.668049314204836e-06,287.3402404785156,294.1499938964844,282.1920166015625,281.8907165527344,286.3936767578125,284.307861328125,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.95769278233638e-06,1.2454550411822307e-11,9.957680958905256e-06,-2.27855343837291e-05,0.0,0.0,0.0,-5.608882929664105e-05,60.0,-0.0435209758579731,-0.0,-6.760259886606779e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.345064313492912e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.840808843364357e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,7.268392323567241e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.840800885285717e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,4.668049314204836e-06,287.3402404785156,294.1499938964844,282.1920166015625,281.8907165527344,286.3936767578125,284.307861328125,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.95769278233638e-06,1.2454550411822307e-11,9.957680958905256e-06,-2.27855343837291e-05,0.0,0.0,0.0,-5.608882929664105e-05,60.0,-0.0435209758579731,-0.0,-6.760259886606779e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,4.845327339353389e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,5.102365889797511e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,3.768592478081701e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,5.102361910758191e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.4203391149058007e-06,287.3402404785156,294.1499938964844,282.1658630371094,281.86395263671875,286.3936767578125,284.307861328125,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.163017704035156e-06,6.457617426902651e-12,5.163011337572243e-06,-1.1814161553047596e-05,0.0,0.0,0.0,-2.9081784305162728e-05,60.0,-0.0256675630807876,-0.0,-1.817376978074936e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,4.845327339353389e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,5.102365889797511e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,3.768592478081701e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,5.102361910758191e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,2.4203391149058007e-06,287.3402404785156,294.1499938964844,282.1658630371094,281.86395263671875,286.3936767578125,284.307861328125,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.163017704035156e-06,6.457617426902651e-12,5.163011337572243e-06,-1.1814161553047596e-05,0.0,0.0,0.0,-2.9081784305162728e-05,60.0,-0.0256675630807876,-0.0,-1.817376978074936e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.111156476303222e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.2231508012282575e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.6420125348304285e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.2231489538171445e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.0545654731686227e-06,287.3402099609375,294.1499938964844,282.14068603515625,281.8370666503906,286.3936767578125,284.307861328125,286.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2495942175737582e-06,2.8136353923818858e-12,2.249591489089653e-06,-5.147573119756999e-06,0.0,0.0,0.0,-1.2671298463828862e-05,60.0,-0.0132086658850312,-0.0,-3.450163061063245e-13,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.111156476303222e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.2231508012282575e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.6420125348304285e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.2231489538171445e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.0545654731686227e-06,287.3402099609375,294.1499938964844,282.14068603515625,281.8370666503906,286.3936767578125,284.307861328125,286.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2495942175737582e-06,2.8136353923818858e-12,2.249591489089653e-06,-5.147573119756999e-06,0.0,0.0,0.0,-1.2671298463828862e-05,60.0,-0.0132086658850312,-0.0,-3.450163061063245e-13,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,8.131642204034507e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,8.563016251628144e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,6.32461834015885e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,8.563009146200785e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,4.061920151343657e-07,287.3402099609375,294.1499938964844,282.119384765625,281.8133544921875,286.3936767578125,284.307861328125,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.664909501021612e-07,1.0837938619473464e-12,8.664898700772028e-07,-1.9827220967272297e-06,0.0,0.0,0.0,-4.880697815679014e-06,60.0,-0.0064835562370717,-0.0,-5.1186488993779436e-14,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,7.131490065148682e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,7.509807886663111e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,5.54672148211921e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.50980149177849e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,3.562324195627298e-07,287.3402099609375,294.1499938964844,282.1165466308594,281.8100891113281,286.3936767578125,284.307861328125,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.599163041049906e-07,9.504636661050725e-13,7.599153377668699e-07,-1.738853711685806e-06,0.0,0.0,0.0,-4.280373104847968e-06,60.0,-0.0058228140696883,-0.0,-3.9369454419603545e-14,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,3.498318790207122e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,3.683900473561153e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,2.7209178909970443e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,3.6838976313902094e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.747481235270243e-07,287.3402099609375,294.1499938964844,282.1048278808594,281.79656982421875,286.3936767578125,284.307861328125,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.727800219621713e-07,4.662230887811369e-13,3.727795672148204e-07,-8.529971182724694e-07,0.0,0.0,0.0,-2.0997540559619665e-06,60.0,-0.0035944068804383,-0.0,-9.473655245158771e-15,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.5890424975850692e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.673339333763124e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.2359234524694784e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.6733379126776526e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,7.937589430184745e-08,287.3402099609375,294.1499938964844,282.0933837890625,281.7829895019531,286.3936767578125,284.307861328125,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.693334610308739e-07,2.1176340032642162e-13,1.693332478680532e-07,-3.874643823564839e-07,0.0,0.0,0.0,-9.53790731728077e-07,60.0,-0.0021773600019514,-0.0,-1.954653674907255e-15,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2671712568135263e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.3343931515308327e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.855788407620023e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.3343921523301103e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,6.329777146873994e-09,287.3402099609375,294.1499938964844,282.0711975097656,281.7557067871094,286.3936767578125,284.307861328125,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3494911854650128e-08,1.6887526262370642e-14,1.3494894979260152e-08,-3.0886099011695485e-08,0.0,0.0,0.0,-7.601920515298843e-08,60.0,-0.0005440460518002,-0.0,-1.2429951247786352e-17,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2671712568135263e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.3343931515308327e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.855788407620023e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.3343921523301103e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,6.329777146873994e-09,287.3402099609375,294.1499938964844,282.0711975097656,281.7557067871094,286.3936767578125,284.307861328125,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3494911854650128e-08,1.6887526262370642e-14,1.3494894979260152e-08,-3.0886099011695485e-08,0.0,0.0,0.0,-7.601920515298843e-08,60.0,-0.0005440460518002,-0.0,-1.2429951247786352e-17,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.3051106856630807e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,-2.4273941190422477e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.7928659945543046e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.427392176151953e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-1.1514494913100748e-09,287.3402099609375,294.1499938964844,282.04998779296875,281.7282409667969,286.3936767578125,284.307861328125,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,2.460329495690416e-09,-3.1021393729480226e-15,-2.4603263870659475e-09,5.627298182986351e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001196267621708,-0.0,-4.1132238383204657e-19,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.3051106856630807e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,-2.4273941190422477e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.7928659945543046e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.427392176151953e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-1.1514494913100748e-09,287.3402099609375,294.1499938964844,282.04998779296875,281.7282409667969,286.3936767578125,284.307861328125,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,2.460329495690416e-09,-3.1021393729480226e-15,-2.4603263870659475e-09,5.627298182986351e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001196267621708,-0.0,-4.1132238383204657e-19,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.4304717960443867e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.559405465341057e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.890369284718308e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.559403383672887e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2140699556795198e-10,287.3402099609375,294.1499938964844,282.0292358398437,281.7006530761719,286.3936767578125,284.307861328125,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.7207205932633366e-10,3.1146648197159863e-16,2.7207172625942633e-10,-6.147342079820817e-10,0.0,0.0,0.0,-1.527951098978519e-09,60.0,-2.876602775359061e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.4304717960443867e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.559405465341057e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.890369284718308e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.559403383672887e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2140699556795198e-10,287.3402099609375,294.1499938964844,282.0292358398437,281.7006530761719,286.3936767578125,284.307861328125,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.7207205932633366e-10,3.1146648197159863e-16,2.7207172625942633e-10,-6.147342079820817e-10,0.0,0.0,0.0,-1.527951098978519e-09,60.0,-2.876602775359061e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-5.116782865466352e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,-5.3882219866463466e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-3.979724969710441e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-5.388217649837657e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.5559367122784948e-11,287.3402099609375,294.1499938964844,282.0083923339844,281.6729431152344,286.3936767578125,284.307861328125,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,5.872099334558456e-11,-6.589016357131999e-17,-5.872092395664552e-11,1.3111367547224972e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.855119631334674e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-5.116782865466352e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,-5.3882219866463466e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-3.979724969710441e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-5.388217649837657e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.5559367122784948e-11,287.3402099609375,294.1499938964844,282.0083923339844,281.6729431152344,286.3936767578125,284.307861328125,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,5.872099334558456e-11,-6.589016357131999e-17,-5.872092395664552e-11,1.3111367547224972e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.855119631334674e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,-2.694110939113065e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.69410877070872e-13,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-1.2779683995073345e-12,287.3402099609375,294.1499938964844,281.9979553222656,281.6590576171875,286.3936767578125,284.307861328125,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3538209182178962e-12,6.415115695413138e-18,1.3538145214250785e-12,1.096538441644479e-12,0.0,0.0,0.0,0.0,60.0,-5.792167485196842e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.694110939113065e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.69410877070872e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2779683995073345e-12,287.3402099609375,294.1499938964844,281.98748779296875,281.6451416015625,286.3936767578125,284.307861328125,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,4.124162816809829e-12,2.9508892871005e-18,-4.124165852575912e-12,4.7260697959294876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.272316346032312e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,-2.694110939113065e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.69410877070872e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-1.2779683995073345e-12,287.3402099609375,294.1499938964844,281.966552734375,281.61724853515625,286.3936767578125,284.307861328125,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.009327158466247e-12,9.074848780628396e-18,4.009318051167998e-12,-3.240442202762095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9608454497065395e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,-2.694110939113065e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.69410877070872e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-1.2779683995073345e-12,287.3402099609375,294.1499938964844,281.966552734375,281.61724853515625,286.3936767578125,284.307861328125,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.009327158466247e-12,9.074848780628396e-18,4.009318051167998e-12,-3.240442202762095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9608454497065395e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,287.3402099609375,294.1499938964844,281.945556640625,281.5893249511719,286.3936767578125,284.307861328125,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2981637249540046e-12,7.03352832906697e-18,1.2981566776398834e-12,-5.849382393383062e-13,0.0,0.0,0.0,0.0,60.0,-2.532744019845268e-06,-0.0,-0.0,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,287.3402099609375,294.1499938964844,281.945556640625,281.5893249511719,286.3936767578125,284.307861328125,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2981637249540046e-12,7.03352832906697e-18,1.2981566776398834e-12,-5.849382393383062e-13,0.0,0.0,0.0,0.0,60.0,-2.532744019845268e-06,-0.0,-0.0,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.694110939113065e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.69410877070872e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2779683995073345e-12,287.3402099609375,294.1499938964844,281.924560546875,281.5613098144531,286.3936767578125,284.307861328125,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.242506531690113e-12,7.651941789901414e-18,1.2424988338546885e-12,-2.266414920321092e-12,0.0,0.0,0.0,0.0,60.0,-2.303732571817818e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.694110939113065e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.69410877070872e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2779683995073345e-12,287.3402099609375,294.1499938964844,281.924560546875,281.5613098144531,286.3936767578125,284.307861328125,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.242506531690113e-12,7.651941789901414e-18,1.2424988338546885e-12,-2.266414920321092e-12,0.0,0.0,0.0,0.0,60.0,-2.303732571817818e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,287.3402099609375,294.1499938964844,281.9043884277344,281.5343933105469,286.3936767578125,284.307861328125,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,4.06850551512572e-12,2.3324762398563613e-18,-4.068508117210934e-12,6.4075463684920556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1345413188100792e-06,-0.0,-0.0,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,287.3402099609375,294.1499938964844,281.9035339355469,281.53326416015625,286.3936767578125,284.307861328125,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,4.06850551512572e-12,2.3324762398563613e-18,-4.068508117210934e-12,6.4075463684920556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1279147404129617e-06,-0.0,-0.0,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,287.3402099609375,294.1499938964844,281.8930358886719,281.51922607421875,286.3936767578125,284.307861328125,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.412999600138021e-12,4.992208704686158e-18,-1.4130045874680142e-12,2.070565940925917e-12,0.0,0.0,0.0,0.0,60.0,-2.0486932044150308e-06,-0.0,-0.0,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.694110939113065e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.69410877070872e-13,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2779683995073345e-12,287.3402099609375,294.1499938964844,281.8825378417969,281.50518798828125,286.3936767578125,284.307861328125,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,4.124162816809829e-12,2.9508892871005e-18,-4.124165852575912e-12,4.7260697959294876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.973274493138888e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,-2.694110939113065e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.69410877070872e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-1.2779683995073345e-12,287.3402099609375,294.1499938964844,281.8615417480469,281.4770812988281,286.3936767578125,284.307861328125,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3573424068741293e-12,4.373796071032326e-18,-1.357346743682819e-12,3.752042513488485e-12,0.0,0.0,0.0,0.0,60.0,-1.831454596867843e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,-2.5583913243129586e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,-2.694110939113065e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,-1.989862403540057e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,-2.69410877070872e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-1.2779683995073345e-12,287.3402099609375,294.1499938964844,281.8615417480469,281.4770812988281,286.3936767578125,284.307861328125,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3573424068741293e-12,4.373796071032326e-18,-1.357346743682819e-12,3.752042513488485e-12,0.0,0.0,0.0,0.0,60.0,-1.831454596867843e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.694110939113065e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.69410877070872e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2779683995073345e-12,287.3402099609375,294.1499938964844,281.8406066894531,281.4489440917969,286.3936767578125,284.307861328125,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,4.124162816809829e-12,2.9508892871005e-18,-4.124165852575912e-12,4.7260697959294876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7010430610753249e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5583913243129586e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.694110939113065e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.989862403540057e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.69410877070872e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2779683995073345e-12,287.3402099609375,294.1499938964844,281.8406066894531,281.4489440917969,286.3936767578125,284.307861328125,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,4.124162816809829e-12,2.9508892871005e-18,-4.124165852575912e-12,4.7260697959294876e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7010430610753249e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,287.3402099609375,294.1499938964844,281.8197021484375,281.4208068847656,286.3936767578125,284.307861328125,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,4.06850551512572e-12,2.332476033061208e-18,-4.068508117210934e-12,6.4075463684920556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5793756347193266e-06,-0.0,-0.0,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,287.3402099609375,294.1499938964844,281.8197021484375,281.4208068847656,286.3936767578125,284.307861328125,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,4.06850551512572e-12,2.332476033061208e-18,-4.068508117210934e-12,6.4075463684920556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5793756347193266e-06,-0.0,-0.0,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
