time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.1435497526690597e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.2042137598200497e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,8.894286906979688e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.2042127650602197e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,5.712262804991042e-07,287.3402099609375,294.1499938964844,280.3308410644531,279.5028381347656,286.3936767578125,284.307861328125,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.218465172314609e-06,1.5240096511159873e-12,1.2184635806988808e-06,-2.788167648759554e-06,0.0,0.0,0.0,-6.863265298306942e-06,60.0,-0.0034175827167928,-0.0,-1.0122993074216173e-13,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.1435497526690597e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.2042137598200497e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,8.894286906979688e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.2042127650602197e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,5.712262804991042e-07,287.3402099609375,294.1499938964844,280.3308410644531,279.5028381347656,286.3936767578125,284.307861328125,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.218465172314609e-06,1.5240096511159873e-12,1.2184635806988808e-06,-2.788167648759554e-06,0.0,0.0,0.0,-6.863265298306942e-06,60.0,-0.0034175827167928,-0.0,-1.0122993074216173e-13,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,2.5016973381752905e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.634409668189619e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.9457669964140226e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,2.6344073944528645e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2496485624069464e-06,287.3402099609375,294.1499938964844,280.32830810546875,279.5037536621094,286.3936767578125,284.307861328125,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.665582996996818e-06,3.3340034292367315e-12,2.665579813765362e-06,-6.099557140260004e-06,0.0,0.0,0.0,-1.5014491509646176e-05,60.0,-0.0077161416411399,-0.0,-4.844716750170008e-13,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,4.773758632836689e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,5.027001179769286e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,3.712927991728066e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,5.026997200729966e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.3845893792895367e-06,287.3402099609375,294.1499938964844,280.32666015625,279.505859375,286.3936767578125,284.307861328125,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.086498276796192e-06,6.361943524074709e-12,5.08649191033328e-06,-1.1639236618066208e-05,0.0,0.0,0.0,-2.8650800231844187e-05,60.0,-0.015110857784748,-0.0,-1.7640846465896698e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.3713727184949676e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.44412240388192e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.0666245771062677e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.4441212670135428e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,6.850284989923239e-06,287.3402404785156,294.1499938964844,280.3258361816406,279.51336669921875,286.3936462402344,284.30792236328125,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.46122156365891e-05,1.8276276325668303e-11,1.461219653720036e-05,-3.343652133480646e-05,0.0,0.0,0.0,-8.230647654272616e-05,60.0,-0.0457479245960712,-0.0,-1.455827125518283e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.3713727184949676e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.44412240388192e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.0666245771062677e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.4441212670135428e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,6.850284989923239e-06,287.3402404785156,294.1499938964844,280.3258361816406,279.51336669921875,286.3936462402344,284.30792236328125,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.46122156365891e-05,1.8276276325668303e-11,1.461219653720036e-05,-3.343652133480646e-05,0.0,0.0,0.0,-8.230647654272616e-05,60.0,-0.0457479245960712,-0.0,-1.455827125518283e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,3.095874490099959e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,3.260107177993632e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,2.407905412837863e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,3.2601044495095266e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.5464522221009247e-05,287.3403625488281,294.1499938964844,280.3282165527344,279.525146484375,286.3935546875,284.30816650390625,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987176382448524e-05,4.1258860911108635e-11,3.2987136364681646e-05,-7.54831125959754e-05,0.0,0.0,0.0,-0.0001858074392657,60.0,-0.1075725704431533,-0.0,-7.419344305592546e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,3.095874490099959e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,3.260107177993632e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,2.407905412837863e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,3.2601044495095266e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.5464522221009247e-05,287.3403625488281,294.1499938964844,280.3282165527344,279.525146484375,286.3935546875,284.30816650390625,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987176382448524e-05,4.1258860911108635e-11,3.2987136364681646e-05,-7.54831125959754e-05,0.0,0.0,0.0,-0.0001858074392657,60.0,-0.1075725704431533,-0.0,-7.419344305592546e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,5.917024736845633e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,6.230915914784418e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,4.602135959430598e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,6.230910912563559e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,2.955673699034378e-05,287.3406066894531,294.1499938964844,280.3336486816406,279.5408935546875,286.3931884765625,284.3087463378906,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.304729322437197e-05,7.885663649842556e-11,6.304721318883821e-05,-0.0001442682405468,0.0,0.0,0.0,-0.0003551275585778,60.0,-0.2131751179695129,-0.0,-2.710226210123068e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,5.917024736845633e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,6.230915914784418e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,4.602135959430598e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,6.230910912563559e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,2.955673699034378e-05,287.3406066894531,294.1499938964844,280.3336486816406,279.5408935546875,286.3931884765625,284.3087463378906,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.304729322437197e-05,7.885663649842556e-11,6.304721318883821e-05,-0.0001442682405468,0.0,0.0,0.0,-0.0003551275585778,60.0,-0.2131751179695129,-0.0,-2.710226210123068e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.753121048561296e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.0270512575516476e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,7.585770163132111e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.027050439006416e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,4.871881537837908e-05,287.3415222167969,294.1499938964844,280.3419494628906,279.56036376953125,286.39215087890625,284.3100280761719,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221242535,1.2998090104243687e-10,0.0001039220005623,-0.0002378000499447,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688037097454071,-0.0,-7.363529230808297e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.753121048561296e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.0270512575516476e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,7.585770163132111e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.027050439006416e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,4.871881537837908e-05,287.3415222167969,294.1499938964844,280.3419494628906,279.56036376953125,286.39215087890625,284.3100280761719,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221242535,1.2998090104243687e-10,0.0001039220005623,-0.0002378000499447,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688037097454071,-0.0,-7.363529230808297e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.1859149708470795e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.2488264474086463e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.223795132129451e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,1.2488254469644744e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,5.923886055825278e-05,287.34234619140625,294.1499938964844,280.3471374511719,279.5714111328125,286.3910827636719,284.3108825683594,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613597989082336,-0.0,-1.0886942458654403e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,1.3999001566844528e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,1.4741632185177878e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.0888125871133523e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.4741620361746754e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,6.992785347392783e-05,287.3434143066406,294.1499938964844,280.3529968261719,279.5832824707031,286.3894958496094,284.3117370605469,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636794526,1.8656677591710744e-10,0.0001491634902777,-0.0003413237864151,0.0,0.0,0.0,-0.0008401967934332,60.0,-0.5587236285209656,-0.0,-1.5170257272600907e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,1.858121140685398e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,1.9566923583624884e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,1.445207090000622e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,1.9566907212720253e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.281691745854914e-05,287.34619140625,294.1499938964844,280.3665771484375,279.6093444824219,286.3846435546875,284.3127746582031,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979885419132,2.476345795088264e-10,0.0001979882945306,-0.0004530473088379,0.0,0.0,0.0,-0.0011152137303724,60.0,-0.7634013295173645,-0.0,-2.672679189075211e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,1.858121140685398e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,1.9566923583624884e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,1.445207090000622e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,1.9566907212720253e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.281691745854914e-05,287.34619140625,294.1499938964844,280.3665771484375,279.6093444824219,286.3846435546875,284.3127746582031,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979885419132,2.476345795088264e-10,0.0001979882945306,-0.0004530473088379,0.0,0.0,0.0,-0.0011152137303724,60.0,-0.7634013295173645,-0.0,-2.672679189075211e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,2.52070021815598e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,2.6544204956735484e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,1.9605469788075425e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,2.654418312886264e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0001259140990441,287.3500061035156,294.1499938964844,280.3825378417969,279.6383056640625,286.37554931640625,284.3104858398437,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685880172066,3.3593713921753476e-10,0.0002685876679606,-0.000614596880041,0.0,0.0,0.0,-0.0015128812519833,60.0,-1.0192742347717283,-0.0,-4.9185961970010794e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,2.52070021815598e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,2.6544204956735484e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,1.9605469788075425e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,2.654418312886264e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0001259140990441,287.3500061035156,294.1499938964844,280.3825378417969,279.6383056640625,286.37554931640625,284.3104858398437,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685880172066,3.3593713921753476e-10,0.0002685876679606,-0.000614596880041,0.0,0.0,0.0,-0.0015128812519833,60.0,-1.0192742347717283,-0.0,-4.9185961970010794e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,3.732045661308803e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,3.930026286980137e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,2.9027056370978244e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,3.930023012799211e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0001864232472144,287.35418701171875,294.1499938964844,280.4007263183594,279.6698913574219,286.35565185546875,284.2951965332031,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950006794184,4.947109388808713e-10,0.0003950001846533,-0.0009056032286025,0.0,0.0,0.0,-0.0022253368515521,60.0,-1.4421192407608032,-0.0,-1.07818314276642e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,3.732045661308803e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,3.930026286980137e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,2.9027056370978244e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,3.930023012799211e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0001864232472144,287.35418701171875,294.1499938964844,280.4007263183594,279.6698913574219,286.35565185546875,284.2951965332031,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950006794184,4.947109388808713e-10,0.0003950001846533,-0.0009056032286025,0.0,0.0,0.0,-0.0022253368515521,60.0,-1.4421192407608032,-0.0,-1.07818314276642e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,3.4996282920474187e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,3.685279443743639e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,2.721936471061781e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,3.685276533360593e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0001748135255184,287.3553161621094,294.1499938964844,280.42095947265625,279.703857421875,286.30792236328125,284.2539367675781,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007288453052751,8.229179004892725e-10,0.0007288444321602,-0.0014346194220706,0.0,0.0,0.0,-0.0040510091930627,60.0,-2.244354009628296,-0.0,-9.480741525180749e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,3.4996282920474187e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,3.685279443743639e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,2.721936471061781e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,3.685276533360593e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0001748135255184,287.3553161621094,294.1499938964844,280.42095947265625,279.703857421875,286.30792236328125,284.2539367675781,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007288453052751,8.229179004892725e-10,0.0007288444321602,-0.0014346194220706,0.0,0.0,0.0,-0.0040510091930627,60.0,-2.244354009628296,-0.0,-9.480741525180749e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.002871229313314e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.48046290432103e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.002241909503937e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.480455628363416e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0004497116897255,287.3556213378906,294.1499938964844,280.4317932128906,279.7216491699219,286.2684326171875,284.2271423339844,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008416753844358,9.862681782379923e-10,0.0008416743949055,-0.0017512389458715,0.0,0.0,0.0,-0.0047156033106148,60.0,-2.9246160984039307,-0.0,-6.274229491509686e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.013183444039896e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.491321543464436e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,7.010262197582051e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.491314267506824e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,0.0004502267984207,287.3536376953125,294.1499938964844,280.4430847167969,279.7398986816406,286.2223205566406,284.1921691894531,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008261844632215,1.0980978348840154e-09,0.000826183357276,-0.002060730708763,0.0,0.0,0.0,-0.0046883686445653,60.0,-3.554440498352051,-0.0,-6.288607323767792e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.028827480506152e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.507796494290233e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,7.02242978150025e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.507788490736856e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0004510082653723,287.3486022949219,294.1499938964844,280.4669494628906,279.7777709960937,286.1241455078125,284.0929870605469,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988426618278,1.4537823167515283e-09,0.0009884252212941,-0.0028335822280496,0.0,0.0,0.0,-0.0056649302132427,60.0,-4.136295318603516,-0.0,-6.310450118007793e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.028827480506152e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.507796494290233e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,7.02242978150025e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.507788490736856e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0004510082653723,287.3486022949219,294.1499938964844,280.4669494628906,279.7777709960937,286.1241455078125,284.0929870605469,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988426618278,1.4537823167515283e-09,0.0009884252212941,-0.0028335822280496,0.0,0.0,0.0,-0.0056649302132427,60.0,-4.136295318603516,-0.0,-6.310450118007793e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.051165397977456e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.531318937661126e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.039803313091397e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.531311661703512e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0004521240771282,287.3437194824219,294.1499938964844,280.4924011230469,279.8171691894531,286.0279541015625,283.9503479003906,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644354577176,1.7056139833826472e-09,0.0009644337696954,-0.0035196333192288,0.0,0.0,0.0,-0.0056583546102046,60.0,-4.223531723022461,-0.0,-6.34170689295388e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.051165397977456e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.531318937661126e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.039803313091397e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.531311661703512e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0004521240771282,287.3437194824219,294.1499938964844,280.4924011230469,279.8171691894531,286.0279541015625,283.9503479003906,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644354577176,1.7056139833826472e-09,0.0009644337696954,-0.0035196333192288,0.0,0.0,0.0,-0.0056583546102046,60.0,-4.223531723022461,-0.0,-6.34170689295388e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.06136483536102e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.542058978695422e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.047736289678141e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.542051702737808e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0004526335687842,287.3388671875,294.1499938964844,280.51922607421875,279.8578491210937,285.9337463378906,283.78546142578125,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655217872932,1.8326250517119998e-09,0.0009655199828557,-0.0038524547126144,0.0,0.0,0.0,-0.0057213199324905,60.0,-4.22395133972168,-0.0,-6.35600017062643e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.06136483536102e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.542058978695422e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.047736289678141e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.542051702737808e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0004526335687842,287.3388671875,294.1499938964844,280.51922607421875,279.8578491210937,285.9337463378906,283.78546142578125,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655217872932,1.8326250517119998e-09,0.0009655199828557,-0.0038524547126144,0.0,0.0,0.0,-0.0057213199324905,60.0,-4.22395133972168,-0.0,-6.35600017062643e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.065526683116332e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.546442015562208e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.050973363220692e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.546434739604592e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004528414574451,287.33404541015625,294.1499938964844,280.5473022460937,279.8995361328125,285.8414306640625,283.61724853515625,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659649804234,1.8844192872791155e-09,0.0009659631177783,-0.0039881765842437,0.0,0.0,0.0,-0.0057469978928565,60.0,-4.211493015289307,-0.0,-6.361833015944286e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.065526683116332e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.546442015562208e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.050973363220692e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.546434739604592e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004528414574451,287.33404541015625,294.1499938964844,280.5473022460937,279.8995361328125,285.8414306640625,283.61724853515625,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659649804234,1.8844192872791155e-09,0.0009659631177783,-0.0039881765842437,0.0,0.0,0.0,-0.0057469978928565,60.0,-4.211493015289307,-0.0,-6.361833015944286e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.065511403605342e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.546426008455457e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,7.050961721688509e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.54641873249784e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.0004528407007455,287.3316345214844,294.1499938964844,280.5617370605469,279.920654296875,285.79608154296875,283.5360412597656,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659631759859,1.8842003512986594e-09,0.0009659612551331,-0.0039876028895378,0.0,0.0,0.0,-0.0057468893937766,60.0,-4.202915668487549,-0.0,-6.361808857491269e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.065538324648514e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.54645438469015e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,7.050982094369829e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.546447108732536e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0004528420686256,287.3292541503906,294.1499938964844,280.5764465332031,279.9419250488281,285.751220703125,283.45733642578125,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965737123,1.88450788307648e-09,0.0009659638744778,-0.0039884084835648,0.0,0.0,0.0,-0.0057470416650176,60.0,-4.193602561950684,-0.0,-6.361842963542585e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.072761167772114e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.554059943184257e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.05659986124374e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.554052667226642e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004532028397079,287.32452392578125,294.1499938964844,280.6064758300781,279.9847717285156,285.6629638671875,283.3023986816406,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667343692854,1.9744319512682296e-09,0.0009667323902249,-0.0042240465991199,0.0,0.0,0.0,-0.0057916189543902,60.0,-4.175292015075684,-0.0,-6.371977434582733e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.072761167772114e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.554059943184257e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.05659986124374e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.554052667226642e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004532028397079,287.32452392578125,294.1499938964844,280.6064758300781,279.9847717285156,285.6629638671875,283.3023986816406,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667343692854,1.9744319512682296e-09,0.0009667323902249,-0.0042240465991199,0.0,0.0,0.0,-0.0057916189543902,60.0,-4.175292015075684,-0.0,-6.371977434582733e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.099666203837842e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.582392522133888e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,7.077526242937893e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.582385246176273e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0004545468254946,287.31982421875,294.1499938964844,280.63726806640625,280.02783203125,285.5765686035156,283.1328125,286.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695999906398,2.3095862999866767e-09,0.0009695976623333,-0.0051022791303694,0.0,0.0,0.0,-0.0059577659703791,60.0,-4.16218900680542,-0.0,-6.409819519603843e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.099666203837842e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.582392522133888e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,7.077526242937893e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.582385246176273e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0004545468254946,287.31982421875,294.1499938964844,280.63726806640625,280.02783203125,285.5765686035156,283.1328125,286.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695999906398,2.3095862999866767e-09,0.0009695976623333,-0.0051022791303694,0.0,0.0,0.0,-0.0059577659703791,60.0,-4.16218900680542,-0.0,-6.409819519603843e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
