time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.146465890808032e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.631674765842035e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,7.113925676094368e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.63166748988442e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,0.0004568845615722,287.31512451171875,294.1499938964844,280.66864013671875,280.0707702636719,285.4918212890625,282.92486572265625,286.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745857096277,2.892603934157023e-09,0.0009745827992446,-0.0066299797035753,0.0,0.0,0.0,-0.0062467916868627,60.0,-4.15767240524292,-0.0,-6.475913494341512e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.146465890808032e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.631674765842035e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,7.113925676094368e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.63166748988442e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,0.0004568845615722,287.31512451171875,294.1499938964844,280.66864013671875,280.0707702636719,285.4918212890625,282.92486572265625,286.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745857096277,2.892603934157023e-09,0.0009745827992446,-0.0066299797035753,0.0,0.0,0.0,-0.0062467916868627,60.0,-4.15767240524292,-0.0,-6.475913494341512e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.195999155053868e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.683835378382356e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,7.15245187166147e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.683828830020502e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004593588528223,287.3104858398437,294.1499938964844,280.700439453125,280.1133117675781,285.4085998535156,282.67974853515625,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798634564504,3.5096874295703633e-09,0.0009798599639907,-0.0082468930631876,0.0,0.0,0.0,-0.0065527088008821,60.0,-4.157882213592529,-0.0,-6.546238751070632e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.195999155053868e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.683835378382356e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,7.15245187166147e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.683828830020502e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004593588528223,287.3104858398437,294.1499938964844,280.700439453125,280.1133117675781,285.4085998535156,282.67974853515625,286.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798634564504,3.5096874295703633e-09,0.0009798599639907,-0.0082468930631876,0.0,0.0,0.0,-0.0065527088008821,60.0,-4.157882213592529,-0.0,-6.546238751070632e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.217276237905024e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.706241689855231e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.169000309659168e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.70623441389762e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004604216956067,287.3081359863281,294.1499938964844,280.7164306640625,280.1343688964844,285.3676147460937,282.5498962402344,286.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821304120123,3.7747516223873845e-09,0.000982126686722,-0.0089414091780781,0.0,0.0,0.0,-0.0066841132938861,60.0,-4.15736198425293,-0.0,-6.576562583404666e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.237436461262404e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.727470751386136e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.184680725913495e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.727464203024284e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004614287463482,287.3058166503906,294.1499938964844,280.73248291015625,280.1552429199219,285.3270874023437,282.4197692871094,286.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842782747,4.025900945947569e-09,0.0009842743165791,-0.0095994528383016,0.0,0.0,0.0,-0.0068086190149188,60.0,-4.156000137329102,-0.0,-6.605359459399551e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.287607099395244e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.780303662410006e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,7.223702414194122e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.780296386452392e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004639348771888,287.3012084960937,294.1499938964844,280.7646179199219,280.1962280273437,285.2470703125,282.1626281738281,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896225528791,4.650928531191312e-09,0.0009896178962662,-0.0112370550632476,0.0,0.0,0.0,-0.0071184672415256,60.0,-4.1534624099731445,-0.0,-6.677298358681584e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.287607099395244e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.780303662410006e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,7.223702414194122e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.780296386452392e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004639348771888,287.3012084960937,294.1499938964844,280.7646179199219,280.1962280273437,285.2470703125,282.1626281738281,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896225528791,4.650928531191312e-09,0.0009896178962662,-0.0112370550632476,0.0,0.0,0.0,-0.0071184672415256,60.0,-4.1534624099731445,-0.0,-6.677298358681584e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.315230272477491e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.809391485759988e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,7.245186861837283e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.809384937398136e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0004653147188946,287.2966003417969,294.1499938964844,280.7966613769531,280.2359924316406,285.16864013671875,281.91729736328125,286.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925689082592,4.9950350522465214e-09,0.0009925639024004,-0.012138589285314,0.0,0.0,0.0,-0.0072890734300017,60.0,-4.151983261108398,-0.0,-6.717069567230284e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.315230272477491e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.809391485759988e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,7.245186861837283e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.809384937398136e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0004653147188946,287.2966003417969,294.1499938964844,280.7966613769531,280.2359924316406,285.16864013671875,281.91729736328125,286.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925689082592,4.9950350522465214e-09,0.0009925639024004,-0.012138589285314,0.0,0.0,0.0,-0.0072890734300017,60.0,-4.151983261108398,-0.0,-6.717069567230284e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.308745211455972e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.802562271943316e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.240143168019131e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.802555723581464e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,0.0004649907932616,287.2920227050781,294.1499938964844,280.8284606933594,280.2742614746094,285.0921325683594,281.7218017578125,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.914178397541491e-09,0.0009918713476508,-0.0119267525151371,0.0,0.0,0.0,-0.0072489837184548,60.0,-4.130816459655762,-0.0,-6.70771385102853e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.308745211455972e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.802562271943316e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.240143168019131e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.802555723581464e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,0.0004649907932616,287.2920227050781,294.1499938964844,280.8284606933594,280.2742614746094,285.0921325683594,281.7218017578125,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.914178397541491e-09,0.0009918713476508,-0.0119267525151371,0.0,0.0,0.0,-0.0072489837184548,60.0,-4.130816459655762,-0.0,-6.70771385102853e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.30461537791416e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.798213432077318e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.236930105136707e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.798206883715466e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0004647844762075,287.2875061035156,294.1499938964844,280.85986328125,280.310791015625,285.0175476074219,281.5676574707031,286.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107510566711426,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.30461537791416e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.798213432077318e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.236930105136707e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.798206883715466e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0004647844762075,287.2875061035156,294.1499938964844,280.85986328125,280.310791015625,285.0175476074219,281.5676574707031,286.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107510566711426,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.299575322074816e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.792905620997772e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.233010546769947e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.79289907263592e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004645327280741,287.2852478027344,294.1499938964844,280.8753662109375,280.32830810546875,284.9810485839844,281.5051574707031,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.7998383045921855e-09,0.0009908939246088,-0.0116271898150444,0.0,0.0,0.0,-0.0071923020295798,60.0,-4.094954013824463,-0.0,-6.694494203429714e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.29295929381624e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.78593816398643e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,7.227864261949435e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.785932343220338e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0004642022249754,287.28302001953125,294.1499938964844,280.8907165527344,280.3452453613281,284.9449768066406,281.4500732421875,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717377155571967e-09,0.0009901889134198,-0.0114111443981528,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.081788063049316,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.277362551074476e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.769514144863932e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.215733785415068e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.769508324097842e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004634231445379,287.2785949707031,294.1499938964844,280.9208068847656,280.3773803710937,284.8742370605469,281.3603210449219,286.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.05405855178833,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.277362551074476e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.769514144863932e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.215733785415068e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.769508324097842e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004634231445379,287.2785949707031,294.1499938964844,280.9208068847656,280.3773803710937,284.8742370605469,281.3603210449219,286.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.05405855178833,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.262979438062756e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.754367783898488e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,7.2045462729875e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.754361963132396e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004627046873793,287.2742004394531,294.1499938964844,280.95001220703125,280.40692138671875,284.8053894042969,281.2935485839844,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026224136352539,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.262979438062756e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.754367783898488e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,7.2045462729875e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.754361963132396e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004627046873793,287.2742004394531,294.1499938964844,280.95001220703125,280.40692138671875,284.8053894042969,281.2935485839844,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026224136352539,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.25360873225145e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.744500130182132e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.197257946245372e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.74449430941604e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.000462236610474,287.2698669433594,294.1499938964844,280.9794311523437,280.434814453125,284.73834228515625,281.24383544921875,286.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.999929428100586,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.25360873225145e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.744500130182132e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.197257946245372e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.74449430941604e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.000462236610474,287.2698669433594,294.1499938964844,280.9794311523437,280.434814453125,284.73834228515625,281.24383544921875,286.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.999929428100586,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.25009517231956e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.74080030573532e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.194525096565485e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.740794484969229e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004620611143764,287.2655639648437,294.1499938964844,281.0102844238281,280.4623413085937,284.673095703125,281.20733642578125,286.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9754040241241455,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.25009517231956e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.74080030573532e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.194525096565485e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.740794484969229e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004620611143764,287.2655639648437,294.1499938964844,281.0102844238281,280.4623413085937,284.673095703125,281.20733642578125,286.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9754040241241455,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.250256698578596e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.740970563143492e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.19465097063221e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.74096401478164e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004620691761374,287.263427734375,294.1499938964844,281.0262145996094,280.4759521484375,284.64111328125,281.1931457519531,286.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9636709690094,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.251529991161078e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.742311522131786e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.195641228463501e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.742305701365694e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004621327680069,287.26129150390625,294.1499938964844,281.0424499511719,280.489501953125,284.60955810546875,281.1810607910156,286.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9522085189819336,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.25795320654288e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.74907525232993e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.200636900961399e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.74906943156384e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004624536377377,287.257080078125,294.1499938964844,281.07586669921875,280.5162658691406,284.5476379394531,281.1631774902344,286.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930231809616089,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.25795320654288e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.74907525232993e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.200636900961399e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.74906943156384e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004624536377377,287.257080078125,294.1499938964844,281.07586669921875,280.5162658691406,284.5476379394531,281.1631774902344,286.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930231809616089,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.26844877540134e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.760127431945877e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,7.208799797808751e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.760121611179784e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004629779141396,287.2528686523437,294.1499938964844,281.1103820800781,280.542724609375,284.4873046875,281.1527404785156,286.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909353017807007,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.26844877540134e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.760127431945877e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,7.208799797808751e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.760121611179784e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004629779141396,287.2528686523437,294.1499938964844,281.1103820800781,280.542724609375,284.4873046875,281.1527404785156,286.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909353017807007,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.278368088416757e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.770573524292558e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.216515223262832e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.770567703526468e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004634734068531,287.24871826171875,294.1499938964844,281.1459045410156,280.5688171386719,284.4285888671875,281.1491394042969,286.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888507604598999,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.278368088416757e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.770573524292558e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.216515223262832e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.770567703526468e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004634734068531,287.24871826171875,294.1499938964844,281.1459045410156,280.5688171386719,284.4285888671875,281.1491394042969,286.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888507604598999,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.2805152235087e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.772834164323284e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.218185055535287e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.772828343557194e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004635806835722,287.2445678710937,294.1499938964844,281.182373046875,280.5946350097656,284.3714904785156,281.1519470214844,286.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.5618642197098325e-09,0.0009888587519526,-0.0110037047415971,0.0,0.0,0.0,-0.0070743267424404,60.0,-3.865243434906006,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.2805152235087e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.772834164323284e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.218185055535287e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.772828343557194e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004635806835722,287.2445678710937,294.1499938964844,281.182373046875,280.5946350097656,284.3714904785156,281.1519470214844,286.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.5618642197098325e-09,0.0009888587519526,-0.0110037047415971,0.0,0.0,0.0,-0.0070743267424404,60.0,-3.865243434906006,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.278198558604343e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.77039453573525e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,7.216382800834253e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.770388714969158e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.0004634649376384,287.2425231933594,294.1499938964844,281.200927734375,280.607421875,284.34356689453125,281.155517578125,286.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532969555270938e-09,0.0009886117186397,-0.0109280012547969,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.8520474433898926,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.275448974221943e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.767498704604805e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,7.214244396891445e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.767492883838712e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0004633275966625,287.240478515625,294.1499938964844,281.2196655273437,280.6201477050781,284.3160400390625,281.1602478027344,286.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838061809539795,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.268560825148596e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.760245302459224e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.208887109300122e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.760239481693134e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,0.0004629835311789,287.23638916015625,294.1499938964844,281.2576904296875,280.6453857421875,284.26220703125,281.1731872558594,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822551813633e-09,0.0009875860996544,-0.0106132114306092,0.0,0.0,0.0,-0.007000449579209,60.0,-3.810281753540039,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.268560825148596e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.760245302459224e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.208887109300122e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.760239481693134e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,0.0004629835311789,287.23638916015625,294.1499938964844,281.2576904296875,280.6453857421875,284.26220703125,281.1731872558594,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822551813633e-09,0.0009875860996544,-0.0106132114306092,0.0,0.0,0.0,-0.007000449579209,60.0,-3.810281753540039,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.20925012906082e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.697788482299076e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.162756082834676e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,9.697782661532985e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0004600208485499,287.2323913574219,294.1499938964844,281.2963256835937,280.6703796386719,284.2102355957031,281.1878662109375,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7661542892456055,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
