time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.20925012906082e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.697788482299076e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.162756082834676e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,9.697782661532985e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0004600208485499,287.2323913574219,294.1499938964844,281.2963256835937,280.6703796386719,284.2102355957031,281.1878662109375,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7661542892456055,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.166396921500564e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,9.652661537984386e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,7.129425648599863e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.652656444814056e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,0.0004578802327159,287.2284240722656,294.1499938964844,281.33551025390625,280.69512939453125,284.1600646972656,281.202880859375,286.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720227718353272,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.166396921500564e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,9.652661537984386e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,7.129425648599863e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.652656444814056e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,0.0004578802327159,287.2284240722656,294.1499938964844,281.33551025390625,280.69512939453125,284.1600646972656,281.202880859375,286.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720227718353272,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,9.114233398577198e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.597730968380348e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,7.088854181347415e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.597725147614256e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,0.0004552745667751,287.2245178222656,294.1499938964844,281.3751220703125,280.7196960449219,284.1117248535156,281.2169494628906,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899149408952326e-09,0.0009711426100693,-0.0055748014710843,0.0,0.0,0.0,-0.006047177594155,60.0,-3.673017740249634,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,9.114233398577198e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.597730968380348e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,7.088854181347415e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.597725147614256e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,0.0004552745667751,287.2245178222656,294.1499938964844,281.3751220703125,280.7196960449219,284.1117248535156,281.2169494628906,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899149408952326e-09,0.0009711426100693,-0.0055748014710843,0.0,0.0,0.0,-0.006047177594155,60.0,-3.673017740249634,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,9.089254308491944e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.571426926413552e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,7.069425919326022e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,9.57142183324322e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,0.0004540268273558,287.2225646972656,294.1499938964844,281.3950500488281,280.7318725585937,284.0882568359375,281.2230224609375,286.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.178685898357457e-09,0.0009684809483587,-0.0047592688351869,0.0,0.0,0.0,-0.0058928863145411,60.0,-3.6486704349517822,-0.0,-6.395026019845318e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.069859515875578e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.551002585794775e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,7.054340676404536e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.550997492624448e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,0.0004530579899437,287.2206420898437,294.1499938964844,281.4150695800781,280.7440490722656,284.0652160644531,281.2284851074219,286.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664159733802,1.937021210096645e-09,0.0009664139943197,-0.0041260137222707,0.0,0.0,0.0,-0.0057730805128812,60.0,-3.6252713203430176,-0.0,-6.367760363445997e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,9.050618973560633e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,9.53074122662656e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,7.039375486783683e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.53073613345623e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.0004520968941505,287.2168273925781,294.1499938964844,281.45526123046875,280.76824951171875,284.020263671875,281.23846435546875,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643646189942,1.6972609984122755e-09,0.0009643628727644,-0.0034977444447577,0.0,0.0,0.0,-0.0056542162783443,60.0,-3.5841214656829834,-0.0,-6.34076684491447e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,9.050618973560633e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,9.53074122662656e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,7.039375486783683e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.53073613345623e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.0004520968941505,287.2168273925781,294.1499938964844,281.45526123046875,280.76824951171875,284.020263671875,281.23846435546875,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643646189942,1.6972609984122755e-09,0.0009643628727644,-0.0034977444447577,0.0,0.0,0.0,-0.0056542162783443,60.0,-3.5841214656829834,-0.0,-6.34076684491447e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.048123320098966e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.528113150736316e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,7.03743498888798e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.528108057565988e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0004519722424447,287.2130432128906,294.1499938964844,281.4955749511719,280.79229736328125,283.97686767578125,281.248779296875,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.666127347199619e-09,0.0009640964563004,-0.0034161615185439,0.0,0.0,0.0,-0.0056387805379927,60.0,-3.5514824390411377,-0.0,-6.33726600085538e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.048123320098966e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.528113150736316e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,7.03743498888798e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.528108057565988e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0004519722424447,287.2130432128906,294.1499938964844,281.4955749511719,280.79229736328125,283.97686767578125,281.248779296875,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.666127347199619e-09,0.0009640964563004,-0.0034161615185439,0.0,0.0,0.0,-0.0056387805379927,60.0,-3.5514824390411377,-0.0,-6.33726600085538e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,9.04519110918045e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,9.525025234324858e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.035153976175934e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.525020141154528e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,0.000451825762866,287.20928955078125,294.1499938964844,281.5359191894531,280.8162536621094,283.93487548828125,281.2601013183594,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629551715787158e-09,0.0009637838811613,-0.0033203174825757,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.521963119506836,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,9.04519110918045e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,9.525025234324858e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.035153976175934e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.525020141154528e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,0.000451825762866,287.20928955078125,294.1499938964844,281.5359191894531,280.8162536621094,283.93487548828125,281.2601013183594,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629551715787158e-09,0.0009637838811613,-0.0033203174825757,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.521963119506836,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,9.03499749256298e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.514291741652414e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,7.02722609275952e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.514286648482084e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0004513165913522,287.2055358886719,294.1499938964844,281.57623291015625,280.8401184082031,283.89434814453125,281.271484375,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.491039752960205,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,9.03499749256298e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.514291741652414e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,7.02722609275952e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.514286648482084e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0004513165913522,287.2055358886719,294.1499938964844,281.57623291015625,280.8401184082031,283.89434814453125,281.271484375,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.491039752960205,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,9.027239138958976e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,9.506120841251686e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,7.021191413514316e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.506116475677118e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,0.000450929015642,287.2037048339844,294.1499938964844,281.5963439941406,280.8520202636719,283.8746032714844,281.2767944335937,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831229206455e-09,0.000961871293839,-0.0027340732049196,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.4747893810272217,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,9.014848910737784e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,9.493073594057932e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,7.01155440765433e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,9.493069228483364e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0004503101226873,287.20184326171875,294.1499938964844,281.6163635253906,280.8639221191406,283.8552551269531,281.28125,286.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251445946870433e-09,0.0009605510858818,-0.0023295155260711,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4572904109954834,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.002837032312527e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.480425069341436e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,7.002212078077719e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.480419976171106e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0004497101181186,287.19891357421875,294.1499938964844,281.65625,280.8877258300781,283.8199462890625,281.28765869140625,286.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007400754839181,8.822135799668726e-10,0.0007400746108032,-0.001579278265126,0.0,0.0,0.0,-0.004157796036452,60.0,-3.177408456802368,-0.0,-6.27397085395387e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.002837032312527e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.480425069341436e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,7.002212078077719e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.480419976171106e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0004497101181186,287.19891357421875,294.1499938964844,281.65625,280.8877258300781,283.8199462890625,281.28765869140625,286.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007400754839181,8.822135799668726e-10,0.0007400746108032,-0.001579278265126,0.0,0.0,0.0,-0.004157796036452,60.0,-3.177408456802368,-0.0,-6.27397085395387e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,2.5072744392673485e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,2.6402818548376672e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,1.950103796843905e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,2.6402805815450847e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0001252434885827,287.1996154785156,294.1499938964844,281.69580078125,280.9114990234375,283.80035400390625,281.2936096191406,286.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004952430608682,5.625958032773324e-10,0.0004952424787916,-0.0009838311234489,0.0,0.0,0.0,-0.002754715969786,60.0,-2.0170717239379883,-0.0,-4.866170133510651e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,2.5072744392673485e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,2.6402818548376672e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,1.950103796843905e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,2.6402805815450847e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0001252434885827,287.1996154785156,294.1499938964844,281.69580078125,280.9114990234375,283.80035400390625,281.2936096191406,286.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004952430608682,5.625958032773324e-10,0.0004952424787916,-0.0009838311234489,0.0,0.0,0.0,-0.002754715969786,60.0,-2.0170717239379883,-0.0,-4.866170133510651e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,2.4022345314733684e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,2.5296696549048647e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,1.868406070570927e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,2.5296683816122822e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0001199965263367,287.2076721191406,294.1499938964844,281.7348937988281,280.935302734375,283.79547119140625,281.3102722167969,286.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559663553256,3.201491571847015e-10,0.0002559660351835,-0.0005857115611433,0.0,0.0,0.0,-0.0014417859492823,60.0,-1.2355257272720337,-0.0,-4.466982783668527e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,2.4022345314733684e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,2.5296696549048647e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,1.868406070570927e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,2.5296683816122822e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0001199965263367,287.2076721191406,294.1499938964844,281.7348937988281,280.935302734375,283.79547119140625,281.3102722167969,286.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559663553256,3.201491571847015e-10,0.0002559660351835,-0.0005857115611433,0.0,0.0,0.0,-0.0014417859492823,60.0,-1.2355257272720337,-0.0,-4.466982783668527e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,1.623124444449786e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,1.7092288544517942e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,1.2624311239051169e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,1.7092279449570924e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,8.107838220894337e-05,287.2112121582031,294.1499938964844,281.7734069824219,280.9591979980469,283.79425048828125,281.3208312988281,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732623059069,2.1662933946675622e-10,0.0001732620876282,-0.0003962601767852,0.0,0.0,0.0,-0.0009758892701938,60.0,-0.7720180153846741,-0.0,-2.039327817726644e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,1.623124444449786e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,1.7092288544517942e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,1.2624311239051169e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,1.7092279449570924e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,8.107838220894337e-05,287.2112121582031,294.1499938964844,281.7734069824219,280.9591979980469,283.79425048828125,281.3208312988281,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732623059069,2.1662933946675622e-10,0.0001732620876282,-0.0003962601767852,0.0,0.0,0.0,-0.0009758892701938,60.0,-0.7720180153846741,-0.0,-2.039327817726644e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,1.422794503014302e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.4982717402745038e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,1.106618765334133e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,1.4982709217292722e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.107149576768279e-05,287.21240234375,294.1499938964844,281.7924499511719,280.97119140625,283.7940368652344,281.3247375488281,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449414412491,1.8294493697723624e-10,0.0001449412520742,-0.0003360242117196,0.0,0.0,0.0,-0.0008174316608346,60.0,-0.6369540691375732,-0.0,-1.566995533330839e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,1.1696956789819524e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,1.2317464097577611e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,9.097640031541232e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,1.23174577311147e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,5.842869359184988e-05,287.2132263183594,294.1499938964844,281.811279296875,280.9831848144531,283.7939453125,281.327880859375,286.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246347674168,1.5588662305443535e-10,0.0001246346073457,-0.0002851940225809,0.0,0.0,0.0,-0.000702032004483,60.0,-0.5332760810852051,-0.0,-1.0590810450850086e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,7.698784429521766e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,8.1071939348476e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,5.987947588437237e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,8.107189387374092e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,3.845700121019036e-05,287.2144775390625,294.1499938964844,281.8484191894531,281.00732421875,283.7939147949219,281.33203125,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-8.203333709388971e-05,1.0260289146080126e-10,8.20332279545255e-05,-0.0001877115428214,0.0,0.0,0.0,-0.0004620701947715,60.0,-0.365012913942337,-0.0,-4.588044943965031e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,7.698784429521766e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,8.1071939348476e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,5.987947588437237e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,8.107189387374092e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,3.845700121019036e-05,287.2144775390625,294.1499938964844,281.8484191894531,281.00732421875,283.7939147949219,281.33203125,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-8.203333709388971e-05,1.0260289146080126e-10,8.20332279545255e-05,-0.0001877115428214,0.0,0.0,0.0,-0.0004620701947715,60.0,-0.365012913942337,-0.0,-4.588044943965031e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,4.208769496472087e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,4.432038622326218e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,3.2734899377828697e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,4.432036348589463e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,2.1023663066443987e-05,287.2149353027344,294.1499938964844,281.8847045898437,281.0316162109375,283.7939147949219,281.3337707519531,286.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.4846216042060405e-05,5.6091180311579336e-11,4.484615783439949e-05,-0.0001026185127557,0.0,0.0,0.0,-0.0002526057942304,60.0,-0.22498220205307,-0.0,-1.3711774771163476e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,4.208769496472087e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,4.432038622326218e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,3.2734899377828697e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,4.432036348589463e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,2.1023663066443987e-05,287.2149353027344,294.1499938964844,281.8847045898437,281.0316162109375,283.7939147949219,281.3337707519531,286.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.4846216042060405e-05,5.6091180311579336e-11,4.484615783439949e-05,-0.0001026185127557,0.0,0.0,0.0,-0.0002526057942304,60.0,-0.22498220205307,-0.0,-1.3711774771163476e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,1.8584382814879064e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.957025688170688e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,1.4454531083174516e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,1.9570247786759865e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.283278814109508e-06,287.2149658203125,294.1499938964844,281.9200439453125,281.0561218261719,283.7939147949219,281.3341369628906,286.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.980262641154696e-05,2.476799494666171e-11,1.9802600945695303e-05,-4.531287049758248e-05,0.0,0.0,0.0,-0.0001115424529416,60.0,-0.1178446635603904,-0.0,-2.6734966671049243e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,1.8584382814879064e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.957025688170688e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,1.4454531083174516e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,1.9570247786759865e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.283278814109508e-06,287.2149658203125,294.1499938964844,281.9200439453125,281.0561218261719,283.7939147949219,281.3341369628906,286.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.980262641154696e-05,2.476799494666171e-11,1.9802600945695303e-05,-4.531287049758248e-05,0.0,0.0,0.0,-0.0001115424529416,60.0,-0.1178446635603904,-0.0,-2.6734966671049243e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,6.359659892041236e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,6.697030698887829e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,4.946405738337489e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,6.697027288282698e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,3.1767799555382226e-06,287.21490478515625,294.1499938964844,281.954345703125,281.08087158203125,283.7939147949219,281.33416748046875,286.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.776631380489562e-06,8.475809464003614e-12,6.776622740289895e-06,-1.5506406271015294e-05,0.0,0.0,0.0,-3.817079414147884e-05,60.0,-0.0508005321025848,-0.0,-3.1307699488447586e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,6.359659892041236e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,6.697030698887829e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,4.946405738337489e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,6.697027288282698e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,3.1767799555382226e-06,287.21490478515625,294.1499938964844,281.954345703125,281.08087158203125,283.7939147949219,281.33416748046875,286.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.776631380489562e-06,8.475809464003614e-12,6.776622740289895e-06,-1.5506406271015294e-05,0.0,0.0,0.0,-3.817079414147884e-05,60.0,-0.0508005321025848,-0.0,-3.1307699488447586e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,3.150323379941256e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,3.31744359982622e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,2.4502534756720706e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,3.317441894523654e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,1.5736509340058549e-06,287.21490478515625,294.1499938964844,281.9710693359375,281.0933532714844,283.7939147949219,281.33416748046875,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.356902197992895e-06,4.1986119442283246e-12,3.3568978778930614e-06,-7.68130394135369e-06,0.0,0.0,0.0,-1.890845305752009e-05,60.0,-0.0302502121776342,-0.0,-7.68234271770335e-13,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,1.3840886481375494e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.4575127238458665e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,1.0765142377522353e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,1.4575118711945836e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,6.913805918884464e-07,287.21490478515625,294.1499938964844,281.9875183105469,281.1059265136719,283.7939147949219,281.33416748046875,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4748518424312351e-06,1.8446611425859682e-12,1.4748500234418316e-06,-3.374773314135382e-06,0.0,0.0,0.0,-8.307411917485297e-06,60.0,-0.0174374748021364,-0.0,-1.4828978702526726e-13,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,8.862424571987049e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.332564054886916e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,6.8930026131397434e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.332559613994816e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,4.426962263437417e-08,287.21490478515625,294.1499938964844,282.0194091796875,281.1312866210937,283.7939147949219,281.33416748046875,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.442258885883349e-08,1.1810982693174354e-13,9.44224680665684e-08,-2.160671215278853e-07,0.0,0.0,0.0,-5.318579496815801e-07,60.0,-0.0042571630328893,-0.0,-6.07978967836337e-16,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
