time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,8.862424571987049e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.332564054886916e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,6.8930026131397434e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.332559613994816e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,4.426962263437417e-08,287.21490478515625,294.1499938964844,282.0194091796875,281.1312866210937,283.7939147949219,281.33416748046875,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.442258885883349e-08,1.1810982693174354e-13,9.44224680665684e-08,-2.160671215278853e-07,0.0,0.0,0.0,-5.318579496815801e-07,60.0,-0.0042571630328893,-0.0,-6.07978967836337e-16,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,-1.3081287164595772e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,-1.3775230955914704e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,-1.017434247962967e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,-1.377522429457656e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,-6.534370378119547e-09,287.21490478515625,294.1499938964844,282.04998779296875,281.1570129394531,283.7939147949219,281.33416748046875,286.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,1.3926158892729744e-08,-1.7444951868695116e-14,-1.3926141129161353e-08,3.1875590167373964e-08,0.0,0.0,0.0,7.84493749961257e-08,60.0,-0.0007898922194726,-0.0,-1.3245988083127068e-17,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,-1.3081287164595772e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,-1.3775230955914704e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,-1.017434247962967e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,-1.377522429457656e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,-6.534370378119547e-09,287.21490478515625,294.1499938964844,282.04998779296875,281.1570129394531,283.7939147949219,281.33416748046875,286.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,1.3926158892729744e-08,-1.7444951868695116e-14,-1.3926141129161353e-08,3.1875590167373964e-08,0.0,0.0,0.0,7.84493749961257e-08,60.0,-0.0007898922194726,-0.0,-1.3245988083127068e-17,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,6.801348373386418e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,7.1621504282859405e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,5.289941817920862e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.162146431483052e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,3.397412484673623e-08,287.21490478515625,294.1499938964844,282.0767517089844,281.18017578125,283.7939147949219,281.33416748046875,286.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.246714517350483e-08,9.06479616846409e-14,7.246705280294918e-08,-1.6582481521254524e-07,0.0,0.0,0.0,-4.081957740709186e-07,60.0,-0.0002231080725323,-0.0,-3.580745228338257e-16,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,6.801348373386418e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,7.1621504282859405e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,5.289941817920862e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.162146431483052e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,3.397412484673623e-08,287.21490478515625,294.1499938964844,282.0767517089844,281.18017578125,283.7939147949219,281.33416748046875,286.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.246714517350483e-08,9.06479616846409e-14,7.246705280294918e-08,-1.6582481521254524e-07,0.0,0.0,0.0,-4.081957740709186e-07,60.0,-0.0002231080725323,-0.0,-3.580745228338257e-16,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,7.413658664745526e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,7.806943358446007e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,5.766183619471121e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,7.806939095189591e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,3.703274273902936e-07,287.2148742675781,294.1499938964844,282.0975036621094,281.1980895996094,283.7939147949219,281.33416748046875,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.899035381342401e-07,9.879896380182718e-13,7.899025717961194e-07,-1.8075162415698287e-06,0.0,0.0,0.0,-4.449306288734078e-06,60.0,-0.0008984542801044,-0.0,-4.254500804391424e-14,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,7.413658664745526e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,7.806943358446007e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,5.766183619471121e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,7.806939095189591e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,3.703274273902936e-07,287.2148742675781,294.1499938964844,282.0975036621094,281.1980895996094,283.7939147949219,281.33416748046875,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.899035381342401e-07,9.879896380182718e-13,7.899025717961194e-07,-1.8075162415698287e-06,0.0,0.0,0.0,-4.449306288734078e-06,60.0,-0.0008984542801044,-0.0,-4.254500804391424e-14,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,1.752813147959387e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,1.8457974704233493e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,1.363300157208869e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,1.8457964756635192e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,8.755660019232891e-07,287.2148742675781,294.1499938964844,282.10577392578125,281.2052001953125,283.7939147949219,281.33416748046875,286.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8675817727853428e-06,2.3359053406835084e-12,1.8675794990485883e-06,-4.273533704690635e-06,0.0,0.0,0.0,-1.0519564966671169e-05,60.0,-0.0031606077682226,-0.0,-2.3782343282208185e-13,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,3.482418833300472e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,3.667156249775873e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,2.708549970975582e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,3.6671542602562113e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,1.7395393570041051e-06,287.21484375,294.1499938964844,282.1127014160156,281.2111511230469,283.7939147949219,281.3341369628906,286.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.710480086738244e-06,4.640918725706822e-12,3.7104753118910594e-06,-8.490557775076013e-06,0.0,0.0,0.0,-2.090010093525052e-05,60.0,-0.0068838908337056,-0.0,-9.387400795937697e-13,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,1.011145400298119e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,1.0647852377587697e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,7.864470035201521e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.064784669324581e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,5.050877916801255e-06,287.2148132324219,294.1499938964844,282.122802734375,281.2197265625,283.7938842773437,281.33416748046875,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0773722351586912e-05,1.347530073636527e-11,1.0773708709166384e-05,-2.465306897647679e-05,0.0,0.0,0.0,-6.068534275982529e-05,60.0,-0.0223294552415609,-0.0,-7.914265597042114e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,1.011145400298119e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,1.0647852377587697e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,7.864470035201521e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.064784669324581e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,5.050877916801255e-06,287.2148132324219,294.1499938964844,282.122802734375,281.2197265625,283.7938842773437,281.33416748046875,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0773722351586912e-05,1.347530073636527e-11,1.0773708709166384e-05,-2.465306897647679e-05,0.0,0.0,0.0,-6.068534275982529e-05,60.0,-0.0223294552415609,-0.0,-7.914265597042114e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,2.121020088452497e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,2.233537088613957e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,1.6496835542056942e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,2.23353595174558e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,1.059492842614418e-05,287.21484375,294.1499938964844,282.1282653808594,281.2242431640625,283.7938842773437,281.3343505859375,286.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.259954453620594e-05,2.8266475965432747e-11,2.2599515432375483e-05,-5.171351949684322e-05,0.0,0.0,0.0,-0.000127296836581,60.0,-0.0525083690881729,-0.0,-3.4823543354489666e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,2.121020088452497e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,2.233537088613957e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,1.6496835542056942e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,2.23353595174558e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,1.059492842614418e-05,287.21484375,294.1499938964844,282.1282653808594,281.2242431640625,283.7938842773437,281.3343505859375,286.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.259954453620594e-05,2.8266475965432747e-11,2.2599515432375483e-05,-5.171351949684322e-05,0.0,0.0,0.0,-0.000127296836581,60.0,-0.0525083690881729,-0.0,-3.4823543354489666e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,3.421597057240433e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.603107870731037e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,2.6612442525220104e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,3.6031060517416336e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,1.7091577319661155e-05,287.2149658203125,294.1499938964844,282.1295166015625,281.22509765625,283.7939147949219,281.3348388671875,286.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.645741890068166e-05,4.5599191089706885e-11,3.645737524493597e-05,-8.342375804204494e-05,0.0,0.0,0.0,-0.0002053542993962,60.0,-0.0925319045782089,-0.0,-9.062356420841412e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,3.421597057240433e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.603107870731037e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,2.6612442525220104e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,3.6031060517416336e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,1.7091577319661155e-05,287.2149658203125,294.1499938964844,282.1295166015625,281.22509765625,283.7939147949219,281.3348388671875,286.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.645741890068166e-05,4.5599191089706885e-11,3.645737524493597e-05,-8.342375804204494e-05,0.0,0.0,0.0,-0.0002053542993962,60.0,-0.0925319045782089,-0.0,-9.062356420841412e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,5.417180091171758e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,5.704554041585652e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,4.213365627947496e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,5.704551313101547e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,2.70599230134394e-05,287.2151184082031,294.1499938964844,282.12701416015625,281.2226257324219,283.7939147949219,281.3359375,286.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.7720386394066736e-05,7.219397302193896e-11,5.7720313634490594e-05,-0.0001320788724115,0.0,0.0,0.0,-0.0003251225862186,60.0,-0.1475850343704223,-0.0,-2.2715901382142079e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,5.417180091171758e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,5.704554041585652e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,4.213365627947496e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,5.704551313101547e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,2.70599230134394e-05,287.2151184082031,294.1499938964844,282.12701416015625,281.2226257324219,283.7939147949219,281.3359375,286.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.7720386394066736e-05,7.219397302193896e-11,5.7720313634490594e-05,-0.0001320788724115,0.0,0.0,0.0,-0.0003251225862186,60.0,-0.1475850343704223,-0.0,-2.2715901382142079e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,7.275193183886586e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,7.661132258363068e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,5.658488134940853e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,7.66112771088956e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,3.634107633843087e-05,287.2154541015625,294.1499938964844,282.1244812011719,281.2203063964844,283.7939453125,281.337158203125,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.751746306894347e-05,9.695527020125994e-11,7.751736848149449e-05,-0.0001773797121131,0.0,0.0,0.0,-0.0004366339417174,60.0,-0.1919683814048767,-0.0,-4.0970613013335816e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,1.0104435204993932e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,1.064046136889374e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,7.859011020627804e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,1.0640455911925528e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,5.0473718147259206e-05,287.21600341796875,294.1499938964844,282.1211853027344,281.21728515625,283.7939453125,281.3391418457031,286.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076629487215,1.3465989434635614e-10,0.0001076628104783,-0.0002463604032527,0.0,0.0,0.0,-0.0006064350018277,60.0,-0.2605205774307251,-0.0,-7.903282472909721e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,1.889927807496861e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,1.9901859559468e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,1.4699450730404353e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,1.990184864553157e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.440576104680076e-05,287.2184143066406,294.1499938964844,282.1124572753906,281.2094116210937,283.7936706542969,281.3476257324219,286.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201372677111,2.518676378571172e-10,0.0002013724151765,-0.0004607919545378,0.0,0.0,0.0,-0.0011342756915837,60.0,-0.490345686674118,-0.0,-2.7648645595235166e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,1.889927807496861e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,1.9901859559468e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,1.4699450730404353e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,1.990184864553157e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.440576104680076e-05,287.2184143066406,294.1499938964844,282.1124572753906,281.2094116210937,283.7936706542969,281.3476257324219,286.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201372677111,2.518676378571172e-10,0.0002013724151765,-0.0004607919545378,0.0,0.0,0.0,-0.0011342756915837,60.0,-0.490345686674118,-0.0,-2.7648645595235166e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,3.0357179639395326e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,3.196758552803658e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,2.3611157303093933e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,3.1967567338142544e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,0.000151640313561,287.22271728515625,294.1499938964844,282.101318359375,281.1994323730469,283.7914428710937,281.3607177734375,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234589239582,4.0456712979697324e-10,0.0003234585165046,-0.0007401553448289,0.0,0.0,0.0,-0.0018219543853774,60.0,-0.8352242708206177,-0.0,-7.133557744509744e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,3.0357179639395326e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,3.196758552803658e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,2.3611157303093933e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,3.1967567338142544e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,0.000151640313561,287.22271728515625,294.1499938964844,282.101318359375,281.1994323730469,283.7914428710937,281.3607177734375,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234589239582,4.0456712979697324e-10,0.0003234585165046,-0.0007401553448289,0.0,0.0,0.0,-0.0018219543853774,60.0,-0.8352242708206177,-0.0,-7.133557744509744e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,3.545200524968095e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,3.733268385985866e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,2.757380389084574e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,3.733266566996463e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,0.0001770900125848,287.2269287109375,294.1499938964844,282.0881652832031,281.187744140625,283.7865600585937,281.373291015625,286.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799788828473,4.74703054642589e-10,0.0003799783880822,-0.0008680238970555,0.0,0.0,0.0,-0.0021399750839918,60.0,-1.1164129972457886,-0.0,-9.728926109175973e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,3.545200524968095e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,3.733268385985866e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,2.757380389084574e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,3.733266566996463e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,0.0001770900125848,287.2269287109375,294.1499938964844,282.0881652832031,281.187744140625,283.7865600585937,281.373291015625,286.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799788828473,4.74703054642589e-10,0.0003799783880822,-0.0008680238970555,0.0,0.0,0.0,-0.0021399750839918,60.0,-1.1164129972457886,-0.0,-9.728926109175973e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,3.65414161933586e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,3.847988409688696e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.8421121896826666e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,3.847986590699293e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0001825318468036,287.22930908203125,294.1499938964844,282.0734558105469,281.1746826171875,283.77813720703125,281.3837280273437,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003893559623975,4.869872838320074e-10,0.0003893554676324,-0.0008909422322176,0.0,0.0,0.0,-0.0021931347437202,60.0,-1.2301114797592163,-0.0,-1.0336033362534636e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,3.65414161933586e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,3.847988409688696e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.8421121896826666e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,3.847986590699293e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0001825318468036,287.22930908203125,294.1499938964844,282.0734558105469,281.1746826171875,283.77813720703125,281.3837280273437,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003893559623975,4.869872838320074e-10,0.0003893554676324,-0.0008909422322176,0.0,0.0,0.0,-0.0021931347437202,60.0,-1.2301114797592163,-0.0,-1.0336033362534636e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,3.940698297810741e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,4.1497467464068905e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,3.064989869017154e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,4.149744563619606e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0001968459400814,287.2311706542969,294.1499938964844,282.065673828125,281.16778564453125,283.77471923828125,281.3890991210937,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004144791164435,5.197580144056243e-10,0.0004144785925745,-0.0009519740124233,0.0,0.0,0.0,-0.0023354738950729,60.0,-1.2711181640625,-0.0,-1.2020693773706626e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,5.460551255964674e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,5.750225682277232e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,4.247098695486784e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,5.750222771894187e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,0.0002727656974457,287.2320861816406,294.1499938964844,282.05767822265625,281.16070556640625,283.76953125,281.3934020996094,286.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005025573191232,6.285756914969909e-10,0.000502556678839,-0.0011499790707603,0.0,0.0,0.0,-0.0028339489363133,60.0,-1.4050482511520386,-0.0,-2.30810766055356e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.005374158732593e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.483096800977364e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,7.004185317782685e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.483091707807034e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,0.0004498368653003,287.2306823730469,294.1499938964844,282.04119873046875,281.1461486816406,283.7482604980469,281.4031982421875,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009202896035276,1.093956147890651e-09,0.0009202885557897,-0.0019557373598217,0.0,0.0,0.0,-0.0051595196127891,60.0,-2.290695905685425,-0.0,-6.277496567008711e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.005374158732593e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.483096800977364e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,7.004185317782685e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.483091707807034e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,0.0004498368653003,287.2306823730469,294.1499938964844,282.04119873046875,281.1461486816406,283.7482604980469,281.4031982421875,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009202896035276,1.093956147890651e-09,0.0009202885557897,-0.0019557373598217,0.0,0.0,0.0,-0.0051595196127891,60.0,-2.290695905685425,-0.0,-6.277496567008711e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.020103607326746e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.49860695982352e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,7.015641313046217e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,9.49860259424895e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.0004505726101342,287.2260437011719,294.1499938964844,282.0245361328125,281.1314392089844,283.7190246582031,281.4176330566406,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906195336952,1.346296074622444e-09,0.0009906182531267,-0.0025488089304417,0.0,0.0,0.0,-0.0056272884830832,60.0,-3.01745080947876,-0.0,-6.298044041841423e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.020103607326746e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.49860695982352e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,7.015641313046217e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,9.49860259424895e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.0004505726101342,287.2260437011719,294.1499938964844,282.0245361328125,281.1314392089844,283.7190246582031,281.4176330566406,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906195336952,1.346296074622444e-09,0.0009906182531267,-0.0025488089304417,0.0,0.0,0.0,-0.0056272884830832,60.0,-3.01745080947876,-0.0,-6.298044041841423e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.03270993148908e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.511882672086358e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,7.02544639352709e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.511877578916028e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0004512023297138,287.2218322753906,294.1499938964844,282.0080871582031,281.116943359375,283.6899719238281,281.4369201660156,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624520898796,1.4737598919012383e-09,0.0009624506346881,-0.0029120775870978,0.0,0.0,0.0,-0.0055434117093682,60.0,-3.134005308151245,-0.0,-6.315656264632707e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.03270993148908e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.511882672086358e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,7.02544639352709e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.511877578916028e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0004512023297138,287.2218322753906,294.1499938964844,282.0080871582031,281.116943359375,283.6899719238281,281.4369201660156,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624520898796,1.4737598919012383e-09,0.0009624506346881,-0.0029120775870978,0.0,0.0,0.0,-0.0055434117093682,60.0,-3.134005308151245,-0.0,-6.315656264632707e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.032763773575424e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.511938696959989e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,7.025487866485491e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,9.51193433138542e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.00045120503637,287.2176208496094,294.1499938964844,281.9923095703125,281.10308837890625,283.6611328125,281.4567565917969,286.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962458725553,1.474393718225997e-09,0.0009624572703614,-0.0029137369710952,0.0,0.0,0.0,-0.0055437320843338,60.0,-3.158587694168091,-0.0,-6.315727318906283e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.032763773575424e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.511938696959989e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,7.025487866485491e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,9.51193433138542e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.00045120503637,287.2176208496094,294.1499938964844,281.9923095703125,281.10308837890625,283.6611328125,281.4567565917969,286.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962458725553,1.474393718225997e-09,0.0009624572703614,-0.0029137369710952,0.0,0.0,0.0,-0.0055437320843338,60.0,-3.158587694168091,-0.0,-6.315727318906283e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.026545740198344e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.505391062702984e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,7.020651537459344e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.505386697128416e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004508944111876,287.2155456542969,294.1499938964844,281.9848022460937,281.09649658203125,283.6468505859375,281.46533203125,286.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617959731258,1.396904258932352e-09,0.0009617945761419,-0.0027106807101517,0.0,0.0,0.0,-0.0055053168907761,60.0,-3.16390347480774,-0.0,-6.307032407448787e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
