time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,9.024886094266547e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,9.503643377684055e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,7.019360782578588e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,9.503639012109488e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.0004508115525823,287.2134704589844,294.1499938964844,281.9776306152344,281.0902099609375,283.6325988769531,281.4730834960937,286.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616185561753,1.376212588333203e-09,0.0009616171591915,-0.0026564602740108,0.0,0.0,0.0,-0.0054950565099716,60.0,-3.167901039123535,-0.0,-6.304711774873796e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.046823106473312e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.526744543109088e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,7.036422903183848e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,9.52674017753452e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0004519073409028,287.2093200683594,294.1499938964844,281.96453857421875,281.0787658691406,283.604248046875,281.4906005859375,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639546042308,1.6494817733914147e-09,0.0009639529162086,-0.003372544189915,0.0,0.0,0.0,-0.0056305229663848,60.0,-3.17937445640564,-0.0,-6.335395141832123e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.046823106473312e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.526744543109088e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,7.036422903183848e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,9.52674017753452e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0004519073409028,287.2093200683594,294.1499938964844,281.96453857421875,281.0787658691406,283.604248046875,281.4906005859375,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639546042308,1.6494817733914147e-09,0.0009639529162086,-0.003372544189915,0.0,0.0,0.0,-0.0056305229663848,60.0,-3.17937445640564,-0.0,-6.335395141832123e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,9.08641013666056e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,9.568431414663792e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,7.067213300615549e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,9.568427049089225e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,0.0004538848006632,287.2052001953125,294.1499938964844,281.95343017578125,281.069091796875,283.5760803222656,281.515625,286.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681722731329,2.142650501468779e-09,0.0009681701776571,-0.0046648452989757,0.0,0.0,0.0,-0.0058750086463987,60.0,-3.197702646255493,-0.0,-6.39095674159762e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,9.08641013666056e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,9.568431414663792e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,7.067213300615549e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,9.568427049089225e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,0.0004538848006632,287.2052001953125,294.1499938964844,281.95343017578125,281.069091796875,283.5760803222656,281.515625,286.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681722731329,2.142650501468779e-09,0.0009681701776571,-0.0046648452989757,0.0,0.0,0.0,-0.0058750086463987,60.0,-3.197702646255493,-0.0,-6.39095674159762e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,9.120850154431535e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,9.604697697795928e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,7.093999010976404e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,9.60469333222136e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,0.0004556051280815,287.2010803222656,294.1499938964844,281.9447631835937,281.06158447265625,283.5481262207031,281.5476379394531,286.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718419751152,2.5716906382200477e-09,0.0009718394139781,-0.0057890843600034,0.0,0.0,0.0,-0.006087705027312,60.0,-3.2165679931640625,-0.0,-6.439491073706449e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,9.120850154431535e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,9.604697697795928e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,7.093999010976404e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,9.60469333222136e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,0.0004556051280815,287.2010803222656,294.1499938964844,281.9447631835937,281.06158447265625,283.5481262207031,281.5476379394531,286.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718419751152,2.5716906382200477e-09,0.0009718394139781,-0.0057890843600034,0.0,0.0,0.0,-0.006087705027312,60.0,-3.2165679931640625,-0.0,-6.439491073706449e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,9.115807188209146e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,7.090077269822359e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,0.0004553532344289,287.19696044921875,294.1499938964844,281.9389953613281,281.0566711425781,283.5205078125,281.5794677734375,286.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225399971008301,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,9.115807188209146e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,7.090077269822359e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,0.0004553532344289,287.19696044921875,294.1499938964844,281.9389953613281,281.0566711425781,283.5205078125,281.5794677734375,286.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225399971008301,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,9.10883682081476e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,9.592046990292148e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.08465522620827e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,9.592042624717578e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0004550050362013,287.1949462890625,294.1499938964844,281.93731689453125,281.0552978515625,283.5068359375,281.5935363769531,286.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.42196329658384e-09,0.0009705603588372,-0.0053967456333339,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.225954055786133,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,9.100062743527816e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,9.582807979313655e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,7.077831833157688e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,9.582803613739088e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.0004545667907223,287.1929016113281,294.1499938964844,281.9365539550781,281.0547180175781,283.4933166503906,281.6062927246094,286.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2247238159179688,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,9.086159843718632e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,9.568167297402395e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,0.0004538722860161,287.1888732910156,294.1499938964844,281.9378967285156,281.05615234375,283.46661376953125,281.6283569335937,286.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2193164825439453,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,9.086159843718632e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,9.568167297402395e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,0.0004538722860161,287.1888732910156,294.1499938964844,281.9378967285156,281.05615234375,283.46661376953125,281.6283569335937,286.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2193164825439453,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.087540092878044e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.56962103373371e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,7.068091508699581e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,0.0004539412329904,287.18487548828125,294.1499938964844,281.94342041015625,281.0613098144531,283.4404602050781,281.6481628417969,286.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156546496934197e-09,0.0009682898526079,-0.0047012567520141,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.214080572128296,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.087540092878044e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.56962103373371e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,7.068091508699581e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,0.0004539412329904,287.18487548828125,294.1499938964844,281.94342041015625,281.0613098144531,283.4404602050781,281.6481628417969,286.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156546496934197e-09,0.0009682898526079,-0.0047012567520141,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.214080572128296,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,9.102925832848996e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,9.585822408553212e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,7.080058276187629e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,0.0004547097778413,287.1808776855469,294.1499938964844,281.9536437988281,281.07061767578125,283.4148864746094,281.66876220703125,286.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.348197414292485e-09,0.0009699284564703,-0.005203453823924,0.0,0.0,0.0,-0.0059769102372229,60.0,-3.210965871810913,-0.0,-6.414185804715089e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,9.102925832848996e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,9.585822408553212e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,7.080058276187629e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,0.0004547097778413,287.1808776855469,294.1499938964844,281.9536437988281,281.07061767578125,283.4148864746094,281.66876220703125,286.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.348197414292485e-09,0.0009699284564703,-0.005203453823924,0.0,0.0,0.0,-0.0059769102372229,60.0,-3.210965871810913,-0.0,-6.414185804715089e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,0.0004556344356387,287.1769104003906,294.1499938964844,281.9689636230469,281.0844421386719,283.389892578125,281.6916809082031,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029185362,2.5787811885891188e-09,0.0009719003573991,-0.0058076633140444,0.0,0.0,0.0,-0.0060912212356925,60.0,-3.2076117992401123,-0.0,-6.440294697540594e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,0.0004556344356387,287.1769104003906,294.1499938964844,281.9689636230469,281.0844421386719,283.389892578125,281.6916809082031,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029185362,2.5787811885891188e-09,0.0009719003573991,-0.0058076633140444,0.0,0.0,0.0,-0.0060912212356925,60.0,-3.2076117992401123,-0.0,-6.440294697540594e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,9.128623059950768e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,9.612883150111884e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,7.100044604158029e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.612878784537315e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,0.0004559934313874,287.1749267578125,294.1499938964844,281.9786682128906,281.0931701660156,283.377685546875,281.7040100097656,286.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726686403155,2.668304910358188e-09,0.0009726660209707,-0.0060422448441386,0.0,0.0,0.0,-0.0061356029473245,60.0,-3.204476833343506,-0.0,-6.450445511063664e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.133837011177091e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.618373587727548e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,7.104100222932175e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,9.61836994974874e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,0.0004562538815662,287.1729736328125,294.1499938964844,281.9898376464844,281.1031799316406,283.3656311035156,281.7166748046875,286.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732242324389,2.733250514808105e-09,0.0009732215548865,-0.0062124230898916,0.0,0.0,0.0,-0.0061678001657128,60.0,-3.200153589248657,-0.0,-6.457814549776232e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.136591688729824e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.62127378443256e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,7.10624226485379e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,9.621270146453752e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,0.0004563914553727,287.1690368652344,294.1499938964844,282.0166931152344,281.12725830078125,283.3421936035156,281.7426147460937,286.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.767529316827222e-09,0.0009735149797052,-0.0063022444956004,0.0,0.0,0.0,-0.0061847954057157,60.0,-3.18619155883789,-0.0,-6.461705481797253e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.136591688729824e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.62127378443256e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,7.10624226485379e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,9.621270146453752e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,0.0004563914553727,287.1690368652344,294.1499938964844,282.0166931152344,281.12725830078125,283.3421936035156,281.7426147460937,286.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.767529316827222e-09,0.0009735149797052,-0.0063022444956004,0.0,0.0,0.0,-0.0061847954057157,60.0,-3.18619155883789,-0.0,-6.461705481797253e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,9.128886449616402e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,9.613159636501224e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,7.100249058566988e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.613155998522416e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,0.000456006557215,287.1651306152344,294.1499938964844,282.04998779296875,281.1570129394531,283.3196716308594,281.7684631347656,286.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726967546157,2.671497689732405e-09,0.0009726940770633,-0.0060506109148263,0.0,0.0,0.0,-0.0061371899209916,60.0,-3.16464900970459,-0.0,-6.450807177316166e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,9.128886449616402e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,9.613159636501224e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,7.100249058566988e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.613155998522416e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,0.000456006557215,287.1651306152344,294.1499938964844,282.04998779296875,281.1570129394531,283.3196716308594,281.7684631347656,286.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726967546157,2.671497689732405e-09,0.0009726940770633,-0.0060506109148263,0.0,0.0,0.0,-0.0061371899209916,60.0,-3.16464900970459,-0.0,-6.450807177316166e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,9.11308015929535e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,9.596515883458778e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,0.0004552170285023,287.1612854003906,294.1499938964844,282.0881042480469,281.1910400390625,283.2981872558594,281.7932434082031,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544791297717e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.1360650062561035,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,9.11308015929535e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,9.596515883458778e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,0.0004552170285023,287.1612854003906,294.1499938964844,282.0881042480469,281.1910400390625,283.2981872558594,281.7932434082031,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544791297717e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.1360650062561035,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.094574488699436e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,0.0004542926326394,287.1574401855469,294.1499938964844,282.1290588378906,281.2275390625,283.2778015136719,281.8162536621094,286.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243950136815442e-09,0.0009690381702966,-0.004930286668241,0.0,0.0,0.0,-0.0059252362698316,60.0,-3.103072166442871,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.094574488699436e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,0.0004542926326394,287.1574401855469,294.1499938964844,282.1290588378906,281.2275390625,283.2778015136719,281.8162536621094,286.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243950136815442e-09,0.0009690381702966,-0.004930286668241,0.0,0.0,0.0,-0.0059252362698316,60.0,-3.103072166442871,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.086258796742186e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.568270616000518e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,7.067093974910676e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,9.568266978021712e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,0.0004538772336672,287.155517578125,294.1499938964844,282.1506042480469,281.2467041015625,283.2680358886719,281.8270568847656,286.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681541123427,2.140328358990473e-09,0.0009681519586592,-0.0046587586402893,0.0,0.0,0.0,-0.0058738659135997,60.0,-3.0857150554656982,-0.0,-6.390694551328124e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,9.0796900622081e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,9.561354090692475e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,7.061985525069758e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,9.561350452713668e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,0.0004535491461865,287.15362548828125,294.1499938964844,282.1728210449219,281.2664489746094,283.258544921875,281.8375549316406,286.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058481163302872e-09,0.0009674519533291,-0.0044442876242101,0.0,0.0,0.0,-0.0058332900516688,60.0,-3.068215131759644,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,9.075158595805988e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,9.556578152114524e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,0.0004533227474894,287.1498718261719,294.1499938964844,282.2193603515625,281.3077697753906,283.24041748046875,281.8586120605469,286.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019863544717964e-09,0.0009669684804975,-0.0042962487787008,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0339181423187256,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,9.075158595805988e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,9.556578152114524e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,0.0004533227474894,287.1498718261719,294.1499938964844,282.2193603515625,281.3077697753906,283.24041748046875,281.8586120605469,286.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019863544717964e-09,0.0009669684804975,-0.0042962487787008,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0339181423187256,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,9.082441101782024e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,9.564250649418682e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,0.0004536865453701,287.1461181640625,294.1499938964844,282.26861572265625,281.3514099121094,283.22344970703125,281.88189697265625,286.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0014514923095703,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,9.082441101782024e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,9.564250649418682e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,0.0004536865453701,287.1461181640625,294.1499938964844,282.26861572265625,281.3514099121094,283.22344970703125,281.88189697265625,286.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0014514923095703,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.095051791518928e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.577529999660328e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,0.0004543164686765,287.1423645019531,294.1499938964844,282.3205261230469,281.3973083496094,283.20751953125,281.9089660644531,286.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249769703865922e-09,0.0009690870065242,-0.0049455370754003,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.970001220703125,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.095051791518928e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.577529999660328e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,0.0004543164686765,287.1423645019531,294.1499938964844,282.3205261230469,281.3973083496094,283.20751953125,281.9089660644531,286.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249769703865922e-09,0.0009690870065242,-0.0049455370754003,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.970001220703125,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.102460171561688e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.585332009010016e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,0.0004546865529846,287.1386413574219,294.1499938964844,282.37506103515625,281.44537353515625,283.1928405761719,281.9403686523437,286.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9367480278015137,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.102460171561688e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.585332009010016e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,0.0004546865529846,287.1386413574219,294.1499938964844,282.37506103515625,281.44537353515625,283.1928405761719,281.9403686523437,286.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9367480278015137,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
