time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,9.103917545871808e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,9.586866508470848e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,7.08082880009897e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,9.58686287049204e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0004547593707684,287.1368103027344,294.1499938964844,282.4032897949219,281.4702453613281,283.1859436035156,281.9571533203125,286.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.3601867127354126e-09,0.0009700314258225,-0.0052348701283335,0.0,0.0,0.0,-0.0059828562662005,60.0,-2.9187161922454834,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,9.095594577956943e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,9.578101889928804e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,7.074355380609632e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,9.578098251949996e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23065185546875,0.0,0.0,0.0004543435934465,287.13494873046875,294.1499938964844,282.43218994140625,281.49560546875,283.1793518066406,281.9739685058594,286.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.256473230488609e-09,0.0009691457962617,-0.0049631013534963,0.0,0.0,0.0,-0.0059314472600817,60.0,-2.899308443069458,-0.0,-6.403814722943936e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.066143684322014e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.547088848194107e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,7.051449210848659e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,9.5470852102153e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,0.0004528724821284,287.1313171386719,294.1499938964844,282.4918212890625,281.54791259765625,283.1671142578125,282.0033569335937,286.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.88952808954923e-09,0.0009660078212618,-0.0040015624836087,0.0,0.0,0.0,-0.0057495352812111,60.0,-2.8531339168548584,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.066143684322014e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.547088848194107e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,7.051449210848659e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,9.5470852102153e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,0.0004528724821284,287.1313171386719,294.1499938964844,282.4918212890625,281.54791259765625,283.1671142578125,282.0033569335937,286.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.88952808954923e-09,0.0009660078212618,-0.0040015624836087,0.0,0.0,0.0,-0.0057495352812111,60.0,-2.8531339168548584,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,9.035473340190948e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,9.514790872344749e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,7.027594256214797e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,0.0004513404273893,287.127685546875,294.1499938964844,282.5539855957031,281.6022644042969,283.1561584472656,282.0259094238281,286.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8026442527771,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,9.035473340190948e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,9.514790872344749e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,7.027594256214797e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,0.0004513404273893,287.127685546875,294.1499938964844,282.5539855957031,281.6022644042969,283.1561584472656,282.0259094238281,286.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8026442527771,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190246582031,0.0,0.0,9.017308912007138e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190246582031,0.0,0.0,9.49566310737282e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,0.0004504330572672,287.12408447265625,294.1499938964844,282.6185607910156,281.6585388183594,283.146484375,282.0423889160156,286.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7519607543945312,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190246582031,0.0,0.0,9.017308912007138e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190246582031,0.0,0.0,9.49566310737282e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,0.0004504330572672,287.12408447265625,294.1499938964844,282.6185607910156,281.6585388183594,283.146484375,282.0423889160156,286.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7519607543945312,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,7.015997834969312e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,0.0004505956603679,287.1205139160156,294.1499938964844,282.685546875,281.7167358398437,283.1381530761719,282.0584411621094,286.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321570297641017e-09,0.0009611496934667,-0.0025132736191153,0.0,0.0,0.0,-0.0054679666645824,60.0,-2.7051711082458496,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,7.015997834969312e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,0.0004505956603679,287.1205139160156,294.1499938964844,282.685546875,281.7167358398437,283.1381530761719,282.0584411621094,286.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321570297641017e-09,0.0009611496934667,-0.0025132736191153,0.0,0.0,0.0,-0.0054679666645824,60.0,-2.7051711082458496,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,9.025142207974568e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,9.50391186052002e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,7.019558688625693e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,9.503908950136974e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,0.0004508243873715,287.1187438964844,294.1499938964844,282.7199401855469,281.7465209960937,283.1344909667969,282.0679626464844,286.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616374736651,-0.0026627264451235,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.682974100112915,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,9.025851613841952e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,9.504659101366995e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,7.020110206212848e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,9.50465546338819e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,0.0004508598067332,287.1169738769531,294.1499938964844,282.7548828125,281.7767639160156,283.1311340332031,282.0782775878906,286.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874253967927075e-09,0.0009617132600396,-0.0026858425699174,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.6604506969451904,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,9.020856668939814e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,7.016225572442636e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,0.0004506102995947,287.1134338378906,294.1499938964844,282.8265380859375,281.83856201171875,283.1253662109375,282.0986633300781,286.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325168863530734e-09,0.0009611806599423,-0.0025227030273526,0.0,0.0,0.0,-0.0054697515442967,60.0,-2.6123528480529785,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,9.020856668939814e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,7.016225572442636e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,0.0004506102995947,287.1134338378906,294.1499938964844,282.8265380859375,281.83856201171875,283.1253662109375,282.0986633300781,286.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325168863530734e-09,0.0009611806599423,-0.0025227030273526,0.0,0.0,0.0,-0.0054697515442967,60.0,-2.6123528480529785,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,9.00740924407728e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,0.0004499385831877,287.10992431640625,294.1499938964844,282.90045166015625,281.9020690917969,283.1209411621094,282.11724853515625,286.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576070102492502e-09,0.0009597481694072,-0.0020836163312196,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561152696609497,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,9.00740924407728e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,9.485238115303218e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,9.485235204920171e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,0.0004499385831877,287.10992431640625,294.1499938964844,282.90045166015625,281.9020690917969,283.1209411621094,282.11724853515625,286.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576070102492502e-09,0.0009597481694072,-0.0020836163312196,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561152696609497,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,9.003971354104578e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20220947265625,0.0,0.0,9.481618326390162e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,7.003092468949035e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,9.481614688411356e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,0.000449766870588,287.1070861816406,294.1499938964844,282.9765930175781,281.9672546386719,283.1180419921875,282.1309814453125,286.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006986823864281,8.536348294896353e-10,0.0006986815133132,-0.0015455373795703,0.0,0.0,0.0,-0.0039367931894958,60.0,-2.353386878967285,-0.0,-6.275423913848499e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,9.003971354104578e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20220947265625,0.0,0.0,9.481618326390162e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,7.003092468949035e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,9.481614688411356e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,0.000449766870588,287.1070861816406,294.1499938964844,282.9765930175781,281.9672546386719,283.1180419921875,282.1309814453125,286.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006986823864281,8.536348294896353e-10,0.0006986815133132,-0.0015455373795703,0.0,0.0,0.0,-0.0039367931894958,60.0,-2.353386878967285,-0.0,-6.275423913848499e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,4.030509444419295e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,4.24432146246545e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,3.134842336294241e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,4.244320007273927e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055053710937,0.0,0.0,0.0002013322227867,287.1075439453125,294.1499938964844,283.0549011230469,282.03399658203125,283.1183166503906,282.1423034667969,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240778798703,5.317554174766315e-10,0.0004240773560013,-0.0009739164961501,0.0,0.0,0.0,-0.0023895362392067,60.0,-1.479639768600464,-0.0,-1.2574613350579966e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,4.030509444419295e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,4.24432146246545e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,3.134842336294241e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,4.244320007273927e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055053710937,0.0,0.0,0.0002013322227867,287.1075439453125,294.1499938964844,283.0549011230469,282.03399658203125,283.1183166503906,282.1423034667969,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240778798703,5.317554174766315e-10,0.0004240773560013,-0.0009739164961501,0.0,0.0,0.0,-0.0023895362392067,60.0,-1.479639768600464,-0.0,-1.2574613350579966e-08,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,3.458751234575175e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,3.642232695710845e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,2.690141263883561e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,3.642231604317203e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080993652344,0.0,0.0,0.0001727717317407,287.1093139648437,294.1499938964844,283.0948486328125,282.0679626464844,283.11932373046875,282.1488342285156,286.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003685358678922,4.6094580929967316e-10,0.0003685354022309,-0.000843298912514,0.0,0.0,0.0,-0.0020758600439876,60.0,-1.1837246417999268,-0.0,-9.260051392345758e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,3.299966920167208e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,3.475025005172938e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,2.566642251622397e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,3.475023913779296e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108154296875,0.0,0.0,0.000164840123034,287.111572265625,294.1499938964844,283.1353454589844,282.102294921875,283.1204528808594,282.15576171875,286.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488357469905,4.3699888152559646e-10,0.000348835310433,-0.0008000421803444,0.0,0.0,0.0,-0.0019653195049613,60.0,-1.004881739616394,-0.0,-8.429346110006009e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,3.2521078537683934e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,3.424627357162535e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177429199219,0.0,0.0,2.529418634367176e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,3.4246259019710124e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0001624494761927,287.1161804199219,294.1499938964844,283.21783447265625,282.1720275878906,283.1229553222656,282.1701354980469,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465157351456,4.3340456223894814e-10,0.0003465152985882,-0.0007929127314127,0.0,0.0,0.0,-0.0019518267363309,60.0,-0.8727038502693176,-0.0,-8.18661938239984e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,3.2521078537683934e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,3.424627357162535e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177429199219,0.0,0.0,2.529418634367176e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,3.4246259019710124e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0001624494761927,287.1161804199219,294.1499938964844,283.21783447265625,282.1720275878906,283.1229553222656,282.1701354980469,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465157351456,4.3340456223894814e-10,0.0003465152985882,-0.0007929127314127,0.0,0.0,0.0,-0.0019518267363309,60.0,-0.8727038502693176,-0.0,-8.18661938239984e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,2.9425773391267285e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,3.098676461377181e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,2.288672476424836e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,3.098675369983539e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,0.0001469877752242,287.1207580566406,294.1499938964844,283.3023986816406,282.2431640625,283.1257019042969,282.1849670410156,286.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130731929559,3.9169134602445855e-10,0.0003130727855022,-0.0007166903815232,0.0,0.0,0.0,-0.0017635242547839,60.0,-0.7974686622619629,-0.0,-6.702401300628935e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,2.9425773391267285e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,3.098676461377181e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,2.288672476424836e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,3.098675369983539e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,0.0001469877752242,287.1207580566406,294.1499938964844,283.3023986816406,282.2431640625,283.1257019042969,282.1849670410156,286.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130731929559,3.9169134602445855e-10,0.0003130727855022,-0.0007166903815232,0.0,0.0,0.0,-0.0017635242547839,60.0,-0.7974686622619629,-0.0,-6.702401300628935e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,2.1748228391516022e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,2.290193697263021e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,1.6915297237574123e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,2.29019296966726e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.000108636864752,287.1252136230469,294.1499938964844,283.3889465332031,282.315673828125,283.1282653808594,282.1992492675781,286.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00023173095542,2.898371820325707e-10,0.0002317306643817,-0.0005302562494762,0.0,0.0,0.0,-0.0013052748981863,60.0,-0.6478449702262878,-0.0,-3.661190906001366e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,2.1748228391516022e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,2.290193697263021e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,1.6915297237574123e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,2.29019296966726e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.000108636864752,287.1252136230469,294.1499938964844,283.3889465332031,282.315673828125,283.1282653808594,282.1992492675781,286.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00023173095542,2.898371820325707e-10,0.0002317306643817,-0.0005302562494762,0.0,0.0,0.0,-0.0013052748981863,60.0,-0.6478449702262878,-0.0,-3.661190906001366e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,1.3305094398674557e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,1.401090958097484e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,1.0348412615712732e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,1.401090503350133e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,6.646168185397983e-05,287.1282043457031,294.1499938964844,283.4774475097656,282.389404296875,283.1299133300781,282.20928955078125,286.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417691528331,1.7731721646541132e-10,0.0001417689782101,-0.0003244011604692,0.0,0.0,0.0,-0.0007985450210981,60.0,-0.430586963891983,-0.0,-1.3702838863594023e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,1.3305094398674557e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,1.401090958097484e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,1.0348412615712732e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,1.401090503350133e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,6.646168185397983e-05,287.1282043457031,294.1499938964844,283.4774475097656,282.389404296875,283.1299133300781,282.20928955078125,286.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417691528331,1.7731721646541132e-10,0.0001417689782101,-0.0003244011604692,0.0,0.0,0.0,-0.0007985450210981,60.0,-0.430586963891983,-0.0,-1.3702838863594023e-09,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,1.0076129910885356e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,1.0610652680043133e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,7.836993972887285e-06,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,1.0610649042064324e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,5.03323353768792e-05,287.1290283203125,294.1499938964844,283.5223999023437,282.4267578125,283.1303405761719,282.2120361328125,286.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073638777597,1.342849026420012e-10,0.0001073637467925,-0.0002456736983731,0.0,0.0,0.0,-0.0006047498900443,60.0,-0.3356940150260925,-0.0,-7.85890630350394e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,7.58632404540549e-06,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,7.988766810740344e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,5.900477390241576e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,7.988764082256239e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,3.7895246350672096e-05,287.1294860839844,294.1499938964844,283.5678405761719,282.4643859863281,283.1305847167969,282.2137145996094,286.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.083446300588548e-05,1.0110334097701568e-10,8.083436114247888e-05,-0.0001849680847954,0.0,0.0,0.0,-0.0004553172620944,60.0,-0.2568222880363464,-0.0,-4.454894231287199e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,4.642152816813905e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,4.888411694992101e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,3.610565045164549e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,4.888409876002697e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,2.3188506020233035e-05,287.1299133300781,294.1499938964844,283.6600646972656,282.5404968261719,283.1308288574219,282.21551513671875,286.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.946316767018288e-05,6.186590822965243e-11,4.946310582454316e-05,-0.000113183450594,0.0,0.0,0.0,-0.0002786118420772,60.0,-0.1493210792541504,-0.0,-1.6680667958013368e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,4.642152816813905e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,4.888411694992101e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,3.610565045164549e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,4.888409876002697e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,2.3188506020233035e-05,287.1299133300781,294.1499938964844,283.6600646972656,282.5404968261719,283.1308288574219,282.21551513671875,286.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.946316767018288e-05,6.186590822965243e-11,4.946310582454316e-05,-0.000113183450594,0.0,0.0,0.0,-0.0002786118420772,60.0,-0.1493210792541504,-0.0,-1.6680667958013368e-10,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,3.245474317736808e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,3.4176416647824226e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,2.5242591163987527e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,3.4176405279140454e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,1.6211810361710377e-05,287.1300964355469,294.1499938964844,283.7541198730469,282.61767578125,283.13092041015625,282.21630859375,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4581185900606215e-05,4.3252325332421287e-11,3.458114224486053e-05,-7.912998989922926e-05,0.0,0.0,0.0,-0.0001947858836501,60.0,-0.0937031432986259,-0.0,-8.153253766574052e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,3.245474317736808e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,3.4176416647824226e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,2.5242591163987527e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,3.4176405279140454e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,1.6211810361710377e-05,287.1300964355469,294.1499938964844,283.7541198730469,282.61767578125,283.13092041015625,282.21630859375,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4581185900606215e-05,4.3252325332421287e-11,3.458114224486053e-05,-7.912998989922926e-05,0.0,0.0,0.0,-0.0001947858836501,60.0,-0.0937031432986259,-0.0,-8.153253766574052e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,2.141032609870308e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,2.2546109903487377e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,1.665248419158161e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,2.254610308227712e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,1.0694897355278954e-05,287.1302185058594,294.1499938964844,283.8499450683594,282.69586181640625,283.1309814453125,282.2167358398437,286.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.281325578223914e-05,2.8533588686263656e-11,2.281322667840868e-05,-5.22020818607416e-05,0.0,0.0,0.0,-0.0001285004982491,60.0,-0.0604003891348838,-0.0,-3.5483067872821294e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,2.141032609870308e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,2.2546109903487377e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,1.665248419158161e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,2.254610308227712e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,1.0694897355278954e-05,287.1302185058594,294.1499938964844,283.8499450683594,282.69586181640625,283.1309814453125,282.2167358398437,286.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.281325578223914e-05,2.8533588686263656e-11,2.281322667840868e-05,-5.22020818607416e-05,0.0,0.0,0.0,-0.0001285004982491,60.0,-0.0604003891348838,-0.0,-3.5483067872821294e-11,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
