time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,1.111211531679146e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,1.1701595212798566e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,8.642760462862498e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,1.1701590665325057e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,5.550729383685393e-06,287.1302490234375,294.1499938964844,283.947509765625,282.7749938964844,283.1310119628906,282.2168884277344,286.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1840352271974552e-05,1.4809245843516727e-11,1.1840337720059324e-05,-2.7093434255220927e-05,0.0,0.0,0.0,-6.669327558483928e-05,60.0,-0.035246979445219,-0.0,-9.558021908662172e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,1.111211531679146e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,1.1701595212798566e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,8.642760462862498e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,1.1701590665325057e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,5.550729383685393e-06,287.1302490234375,294.1499938964844,283.947509765625,282.7749938964844,283.1310119628906,282.2168884277344,286.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1840352271974552e-05,1.4809245843516727e-11,1.1840337720059324e-05,-2.7093434255220927e-05,0.0,0.0,0.0,-6.669327558483928e-05,60.0,-0.035246979445219,-0.0,-9.558021908662172e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,7.162920496739389e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,7.542902267232421e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,5.571163228523801e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,7.542899425061478e-07,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,3.578025825845544e-06,287.1302795410156,294.1499938964844,283.9969177246094,282.8149108886719,283.1310119628906,282.2168884277344,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.632331289642025e-06,9.546093950041357e-12,7.632322194695007e-06,-1.7464530174038373e-05,0.0,0.0,0.0,-4.299072315916419e-05,60.0,-0.0250215493142604,-0.0,-3.971502380434311e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,4.1932486283258186e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,4.4156939793538186e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,3.261417305111536e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,4.415692558268347e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,2.0946138192812214e-06,287.1302490234375,294.1499938964844,284.0467224121094,282.8550109863281,283.1310119628906,282.2168884277344,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.468023689696565e-06,5.588327110089829e-12,4.468018232728355e-06,-1.0223880053672474e-05,0.0,0.0,0.0,-2.516708627808839e-05,60.0,-0.0166002623736858,-0.0,-1.3610554740542402e-12,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,1.9879433921232706e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,2.0934007238793129e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,1.546178935996068e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,2.093400013336577e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.93018602457596e-07,287.1302490234375,294.1499938964844,284.1029968261719,282.9001770019531,283.1310119628906,282.2168884277344,286.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1182268028496765e-06,2.6493564286855786e-12,2.1182243017392466e-06,-4.846984211326344e-06,0.0,0.0,0.0,-1.1931348126381636e-05,60.0,-0.0096119670197367,-0.0,-3.059019238003252e-13,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,9.20573270946079e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,9.694082336864085e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,7.160017645446717e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,9.694078784150409e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,4.59845239220158e-07,287.13018798828125,294.1499938964844,284.1475524902344,282.93585205078125,283.1310119628906,282.2168884277344,286.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.809576795305477e-07,1.2269112592208642e-12,9.809564289753323e-07,-2.2446188268077094e-06,0.0,0.0,0.0,-5.525434971787036e-06,60.0,-0.0053658136166632,-0.0,-6.559810745813965e-14,0.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.050000000745058,-1.1252119236360159e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.050000000745058,-1.1849026204657775e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.050000000745058,-8.751652735838885e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.050000000745058,-1.1849021763765675e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.050000000745058,-5.620664378369611e-09,287.13018798828125,291.1499938964844,284.25,283.0174255371094,283.1310119628906,282.21685791015625,286.72076416015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1984052861180317e-08,-1.4992168070144734e-14,-1.1984037762147182e-08,2.742664229060665e-08,0.0,0.0,0.0,6.750633474439385e-08,60.0,-0.0012005395255982,-0.0,-9.800387093872133e-18,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.050000000745058,-1.1252119236360159e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.050000000745058,-1.1849026204657775e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.050000000745058,-8.751652735838885e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.050000000745058,-1.1849021763765675e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.050000000745058,-5.620664378369611e-09,287.13018798828125,291.1499938964844,284.25,283.0174255371094,283.1310119628906,282.21685791015625,286.72076416015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1984052861180317e-08,-1.4992168070144734e-14,-1.1984037762147182e-08,2.742664229060665e-08,0.0,0.0,0.0,6.750633474439385e-08,60.0,-0.0012005395255982,-0.0,-9.800387093872133e-18,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88055419921875,0.6334497332572937,0.050000000745058,0.0408428460359573,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88043212890625,0.6334497332572937,0.050000000745058,0.0430094860494136,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.6334497332572937,0.050000000745058,0.0317666605114936,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.6334497332572937,0.050000000745058,0.0430094823241233,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.6334497332572937,0.050000000745058,0.2040184587240219,286.8218078613281,291.1499938964844,284.3018493652344,283.05841064453125,292.5776062011719,294.55419921875,286.81884765625,1.0,0.1097010150551796,0.0114746652543544,0.0114746652543544,1.0,1.0,-0.4336275458335876,8.528027137799654e-07,0.4336266815662384,-0.1310238540172577,0.0,0.0,0.0,10.229607582092283,60.0,857.8756103515625,-0.0,12.279718399047852,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786499023437,0.6313422322273254,0.050000000745058,0.0452361665666103,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786499023437,0.6313422322273254,0.050000000745058,0.0476358644664287,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786804199219,0.6313422322273254,0.050000000745058,0.0351836867630481,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786193847656,0.6313422322273254,0.050000000745058,0.0476358644664287,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786499023437,0.6313422322273254,0.050000000745058,0.2259640246629715,287.236572265625,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7010803222656,287.7007141113281,1.0,0.1210938841104507,0.0229493305087089,0.0229493305087089,1.0,1.0,-0.4819971323013305,3.5586642752605258e-06,0.481993556022644,-0.1438866555690765,0.0,0.0,0.0,12.500357627868652,60.0,1769.77880859375,-0.0,16.681354522705078,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.5709874033927917,0.050000000745058,0.0456806756556034,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.5709874033927917,0.050000000745058,0.2281844317913055,288.78961181640625,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0746154785156,1.0,0.1406053900718689,0.0458986610174179,0.0458986610174179,1.0,1.0,-0.486736536026001,3.750736505025998e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012535095214844,60.0,1730.9302978515625,-0.0,23.19180488586425,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.5709874033927917,0.050000000745058,0.0456806756556034,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.5709874033927917,0.050000000745058,0.2281844317913055,288.78961181640625,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0746154785156,1.0,0.1406053900718689,0.0458986610174179,0.0458986610174179,1.0,1.0,-0.486736536026001,3.750736505025998e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012535095214844,60.0,1730.9302978515625,-0.0,23.19180488586425,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.26971435546875,0.549241304397583,0.050000000745058,0.0458179302513599,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26971435546875,0.549241304397583,0.050000000745058,0.0482484847307205,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26971435546875,0.549241304397583,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26971435546875,0.549241304397583,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26971435546875,0.549241304397583,0.050000000745058,0.2288700491189956,289.3207397460937,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774658203125,289.56658935546875,1.0,0.1490138471126556,0.0573733262717723,0.0573733262717723,1.0,1.0,-0.4881990551948547,0.0001058555062627,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989158630371,60.0,1571.231689453125,-0.0,26.34635162353516,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7467346191406,0.5324392318725586,0.050000000745058,0.045949388295412,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7467346191406,0.5324392318725586,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7467346191406,0.5324392318725586,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7467346191406,0.5324392318725586,0.050000000745058,0.0483869202435016,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.7467346191406,0.5324392318725586,0.050000000745058,0.2295267134904861,289.7923278808594,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.756103515625,290.01678466796875,1.0,0.1565811485052108,0.2458986639976501,0.2458986639976501,0.9973307251930236,1.0,-0.4896000921726227,0.0325448662042617,0.4570552110671997,-0.113342635333538,0.0,0.0,0.0,27.19931411743164,60.0,1416.067138671875,-0.0,29.380050659179688,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62115478515625,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8011474609375,1.0,0.1694024801254272,0.6229493021965027,0.6229493021965027,0.991992175579071,1.0,-0.4921588897705078,0.1862828135490417,0.305876076221466,0.0391000136733055,0.0,0.0,0.0,33.64043045043945,60.0,1048.6376953125,-0.0,34.94674301147461,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62115478515625,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8011474609375,1.0,0.1694024801254272,0.6229493021965027,0.6229493021965027,0.991992175579071,1.0,-0.4921588897705078,0.1862828135490417,0.305876076221466,0.0391000136733055,0.0,0.0,0.0,33.64043045043945,60.0,1048.6376953125,-0.0,34.94674301147461,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.495435506105423,0.050000000745058,0.2317450642585754,291.0513916015625,291.1499938964844,284.7879943847656,283.4286499023437,292.0832214355469,297.7119445800781,291.10406494140625,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.0986213684082,60.0,444.669921875,-0.0,39.74149703979492,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.495435506105423,0.050000000745058,0.2317450642585754,291.0513916015625,291.1499938964844,284.7879943847656,283.4286499023437,292.0832214355469,297.7119445800781,291.10406494140625,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.0986213684082,60.0,444.669921875,-0.0,39.74149703979492,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2798156738281,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3395080566406,1.0,0.1875164061784744,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,299.19354248046875,-0.0,43.742374420166016,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2798156738281,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3395080566406,1.0,0.1875164061784744,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,299.19354248046875,-0.0,43.742374420166016,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5024719238281,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.5509033203125,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507690429688,36.0,231.48394775390625,-0.0,44.74524688720703,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49249267578125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5024719238281,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.5509033203125,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507690429688,36.0,231.48394775390625,-0.0,44.74524688720703,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.4846983551979065,0.050000000745058,0.0465817749500274,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.4846983551979065,0.050000000745058,0.0490528531372547,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.4846983551979065,0.050000000745058,0.2326856255531311,291.5956420898437,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.69805908203125,291.63836669921875,1.0,0.1877653896808624,1.0,1.0,0.9884977340698242,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.133827209472656,36.0,205.9569396972656,-0.0,44.20938873291016,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6701965332031,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6701965332031,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6701965332031,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6701965332031,0.4872000515460968,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6701965332031,0.4872000515460968,0.050000000745058,0.2324570268392563,291.677978515625,289.6499938964844,285.1268615722656,283.6727294921875,292.20098876953125,297.6979064941406,291.71588134765625,1.0,0.1854863762855529,1.0,1.0,0.9866385459899902,1.0,-0.4958515465259552,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91014099121094,25.0,184.44297790527344,-0.0,43.1203498840332,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633361816406,0.491911768913269,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633361816406,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633361816406,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633361816406,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633361816406,0.491911768913269,0.050000000745058,0.2320404350757599,291.77008056640625,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8028564453125,1.0,0.1813849657773971,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001556396485,25.0,161.726806640625,-0.0,41.14093017578125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.4953310787677765,0.050000000745058,0.2317535877227783,291.81640625,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.69903564453125,291.8468017578125,1.0,0.1785223633050918,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439392089844,25.0,150.9923553466797,-0.0,39.78193664550781,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.57234191894533,-0.0,37.1297721862793,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923583984375,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.57234191894533,-0.0,37.1297721862793,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0218811035156,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,297.7048034667969,292.0423278808594,1.0,0.168833926320076,1.0,1.0,0.9128041863441468,1.0,-0.4922477006912231,0.2166350334882736,0.2756126523017883,0.0693104714155197,0.0,0.0,0.0,33.86650085449219,25.0,105.76564025878906,-0.0,35.13615036010742,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0218811035156,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,297.7048034667969,292.0423278808594,1.0,0.168833926320076,1.0,1.0,0.9128041863441468,1.0,-0.4922477006912231,0.2166350334882736,0.2756126523017883,0.0693104714155197,0.0,0.0,0.0,33.86650085449219,25.0,105.76564025878906,-0.0,35.13615036010742,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0949401855469,287.6499938964844,285.5886535644531,283.9876708984375,292.32275390625,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8464066982269287,1.0,-0.4915410876274109,0.2186178863048553,0.2729232013225555,0.0714555159211158,0.0,0.0,0.0,32.09359359741211,25.0,82.16166687011719,-0.0,33.58448791503906,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0949401855469,287.6499938964844,285.5886535644531,283.9876708984375,292.32275390625,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8464066982269287,1.0,-0.4915410876274109,0.2186178863048553,0.2729232013225555,0.0714555159211158,0.0,0.0,0.0,32.09359359741211,25.0,82.16166687011719,-0.0,33.58448791503906,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12860107421875,0.7586675882339478,0.1512743681669235,0.1246632486581802,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5327989459037781,0.050000000745058,0.0483833625912666,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5342186093330383,0.1419371962547302,0.0359692275524139,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5327989459037781,0.050000000745058,0.0483833625912666,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5327989459037781,0.050000000745058,0.2295098453760147,292.1263732910156,287.6499938964844,285.6467590332031,284.0258483886719,292.330322265625,297.7107849121094,292.14178466796875,1.0,0.1652151495218277,1.0,1.0,0.8132079839706421,1.0,-0.5842849016189575,0.2606638371944427,0.3236210644245147,0.0921530723571777,0.0,0.0,0.0,27.86840057373047,25.0,77.37419128417969,-0.0,39.0325927734375,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644897460937,0.8082138299942017,0.1508318036794662,0.136023461818695,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543389320373535,0.050000000745058,0.0482110679149627,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1638488769531,0.778383731842041,0.1436797082424163,0.0947805866599083,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543389320373535,0.050000000745058,0.0482110679149627,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543389320373535,0.050000000745058,0.2286925464868545,292.1624450683594,287.1499938964844,285.7048645019531,284.0636901855469,292.25164794921875,297.71295166015625,292.17413330078125,1.0,0.1659530699253082,1.0,1.0,0.7299136519432068,1.0,-0.6671220064163208,0.3050925433635711,0.3620294630527496,0.1205145418643951,0.0,0.0,0.0,24.2299861907959,25.0,61.68910598754883,-0.0,44.36178207397461,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1247253417969,0.8134914636611938,0.1530732810497284,0.1376316249370575,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561522841453552,0.050000000745058,0.0481983385980129,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.125244140625,0.7987963557243347,0.144580066204071,0.1013948321342468,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561522841453552,0.050000000745058,0.0481983385980129,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561522841453552,0.050000000745058,0.228632166981697,292.129150390625,286.6499938964844,285.821044921875,284.1383361816406,291.4382629394531,297.7143249511719,292.0936889648437,1.0,0.1664845198392868,1.0,1.0,0.563325047492981,1.0,-0.6768954992294312,0.364159345626831,0.3127361536026001,0.1777312308549881,0.0,0.0,0.0,24.008413314819336,25.0,-177.0037841796875,-0.0,45.27313995361328,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
