time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1247253417969,0.8134914636611938,0.1530732810497284,0.1376316249370575,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561522841453552,0.050000000745058,0.0481983385980129,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.125244140625,0.7987963557243347,0.144580066204071,0.1013948321342468,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561522841453552,0.050000000745058,0.0481983385980129,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561522841453552,0.050000000745058,0.228632166981697,292.129150390625,286.6499938964844,285.821044921875,284.1383361816406,291.4382629394531,297.7143249511719,292.0936889648437,1.0,0.1664845198392868,1.0,1.0,0.563325047492981,1.0,-0.6768954992294312,0.364159345626831,0.3127361536026001,0.1777312308549881,0.0,0.0,0.0,24.008413314819336,25.0,-177.0037841796875,-0.0,45.27313995361328,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5424194335937,0.8708317875862122,0.1618887037038803,0.0865508168935775,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.613037109375,0.7049373388290405,0.050000000745058,0.0476265177130699,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5421142578125,0.8708317875862122,0.1498625129461288,0.0673172995448112,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.613037109375,0.7049373388290405,0.050000000745058,0.0476265177130699,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9284973740577698,0.1354358047246933,0.5177270770072937,291.5148620605469,286.1499938964844,285.9370422363281,284.2115478515625,289.4380798339844,297.67547607421875,291.375,1.0,0.1736494451761245,1.0,1.0,0.3967364132404327,1.0,-0.9404595494270324,0.6714884638786316,0.2689710259437561,0.4351834058761596,0.0,0.0,0.0,12.278125762939451,45.0,-993.4367065429688,-0.0,65.51841735839844,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5424194335937,0.8708317875862122,0.1618887037038803,0.0865508168935775,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.613037109375,0.7049373388290405,0.050000000745058,0.0476265177130699,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5421142578125,0.8708317875862122,0.1498625129461288,0.0673172995448112,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.613037109375,0.7049373388290405,0.050000000745058,0.0476265177130699,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9284973740577698,0.1354358047246933,0.5177270770072937,291.5148620605469,286.1499938964844,285.9370422363281,284.2115478515625,289.4380798339844,297.67547607421875,291.375,1.0,0.1736494451761245,1.0,1.0,0.3967364132404327,1.0,-0.9404595494270324,0.6714884638786316,0.2689710259437561,0.4351834058761596,0.0,0.0,0.0,12.278125762939451,45.0,-993.4367065429688,-0.0,65.51841735839844,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6828918457031,0.8730854988098145,0.167470708489418,0.0879538655281066,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.79083251953125,0.7028661370277405,0.050000000745058,0.047629602253437,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6828918457031,0.8730854988098145,0.1538539081811905,0.0684085637331008,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.79083251953125,0.7028661370277405,0.050000000745058,0.047629602253437,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553649902344,0.9638538360595704,0.1345810145139694,0.5774242281913757,290.642822265625,286.1499938964844,286.0169677734375,284.2611999511719,287.9580383300781,297.6215515136719,290.46466064453125,1.0,0.1833308339118957,1.0,1.0,0.287122905254364,1.0,-0.9948961734771729,0.837309718132019,0.1575864553451538,0.5903911590576172,0.0,0.0,0.0,13.03071117401123,45.0,-1558.7303466796875,-0.0,78.13053894042969,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.23095703125,0.8738758563995361,0.1691739857196808,0.0884496644139289,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480224609375,0.7021414041519165,0.050000000745058,0.0476306118071079,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23095703125,0.8738758563995361,0.1550919711589813,0.0687941834330558,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480224609375,0.7021414041519165,0.050000000745058,0.0476306118071079,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.19732666015625,0.977377712726593,0.1336497813463211,0.6046498417854309,290.1857604980469,286.1499938964844,286.0527038574219,284.2831726074219,287.45318603515625,297.6094055175781,290.0065612792969,1.0,0.1890514343976974,1.0,1.0,0.2380418479442596,1.0,-1.0296223163604736,0.9118900895118712,0.1177321895956993,0.6581887006759644,0.0,0.0,0.0,13.497740745544434,65.0,-1726.4185791015625,-0.0,85.73970794677734,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7482604980469,0.9553592205047609,0.1657378524541854,0.1515316665172577,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9113464355469,0.6356605291366577,0.050000000745058,0.0477919206023216,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.753173828125,0.9223344326019288,0.1514847576618194,0.1074430719017982,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9113464355469,0.6356605291366577,0.050000000745058,0.0477919206023216,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7679138183594,0.872039258480072,0.1294837296009063,0.5885950326919556,288.7475891113281,286.1499938964844,286.1679077148437,284.3530578613281,286.2312316894531,297.5997314453125,288.5909118652344,1.0,0.2118333131074905,1.0,1.0,0.0793472826480865,1.0,-1.1284645795822144,1.12469482421875,0.0037698135711252,0.8540832996368408,0.0,0.0,0.0,18.96742248535156,68.0,-1893.5316162109373,-0.0,118.72408294677734,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7482604980469,0.9553592205047609,0.1657378524541854,0.1515316665172577,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9113464355469,0.6356605291366577,0.050000000745058,0.0477919206023216,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.753173828125,0.9223344326019288,0.1514847576618194,0.1074430719017982,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9113464355469,0.6356605291366577,0.050000000745058,0.0477919206023216,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7679138183594,0.872039258480072,0.1294837296009063,0.5885950326919556,288.7475891113281,286.1499938964844,286.1679077148437,284.3530578613281,286.2312316894531,297.5997314453125,288.5909118652344,1.0,0.2118333131074905,1.0,1.0,0.0793472826480865,1.0,-1.1284645795822144,1.12469482421875,0.0037698135711252,0.8540832996368408,0.0,0.0,0.0,18.96742248535156,68.0,-1893.5316162109373,-0.0,118.72408294677734,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1283264160156,0.8514721989631653,0.1601711362600326,0.1470647454261779,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572937011719,0.5738433003425598,0.050000000745058,0.0480840802192688,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1329040527344,0.8293193578720093,0.1480319201946258,0.1052212938666343,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572937011719,0.5738433003425598,0.050000000745058,0.0480840802192688,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424255371094,0.7883703708648682,0.1269761621952057,0.5793514251708984,288.1276550292969,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5308532714844,288.0257263183594,1.0,0.2209983170032501,1.0,1.0,0.0,1.0,-1.1134859323501587,1.1134839057922363,2.0682487047452014e-06,0.8439825177192688,0.0,0.0,0.0,26.131410598754883,68.0,-1642.9835205078125,-0.0,128.2355194091797,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75152587890625,0.7981297373771667,0.156123086810112,0.1430398672819137,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305358886719,0.5353698134422302,0.050000000745058,0.0483575239777565,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.754150390625,0.7779086828231812,0.1451939642429351,0.1032198294997215,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305358886719,0.5353698134422302,0.050000000745058,0.0483575239777565,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7601928710937,0.7401883602142334,0.1245268732309341,0.569452166557312,287.7507019042969,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4682922363281,287.6820068359375,1.0,0.2289369851350784,1.0,1.0,0.0,1.0,-1.0950254201889038,1.095024347305298,1.069771428774402e-06,0.8290535807609558,0.0,0.0,0.0,32.80363082885742,56.0,-1288.06640625,-0.0,135.9951934814453,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46954345703125,0.7727263569831848,0.1532395035028457,0.1400054693222046,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52081298828125,0.5764895081520081,0.1087835505604744,0.062267180532217,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714660644531,0.7549182176589966,0.1429161429405212,0.1014991402626037,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5263061523437,0.5204558372497559,0.050000000745058,0.0485044121742248,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761657714844,0.7195237874984741,0.122246041893959,0.5592557787895203,287.46856689453125,286.1499938964844,286.3419189453125,284.4559020996094,286.3360595703125,297.4248962402344,287.414794921875,1.0,0.2340339869260788,1.0,1.0,0.0,1.0,-1.0938788652420044,1.0938777923583984,1.0672924872778822e-06,0.8272708058357239,0.0,0.0,0.0,36.4912223815918,56.0,-985.989013671875,-0.0,142.56834411621094,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528381347656,0.7693334221839905,0.1514808982610702,0.1380467265844345,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.6791941523551941,0.1053555756807327,0.0997857451438903,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2544250488281,0.752105176448822,0.1413493454456329,0.1002322062849998,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.5206538438796997,0.050000000745058,0.0485020168125629,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.258544921875,0.7161672711372375,0.1204472407698631,0.5505756139755249,287.2509460449219,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3847351074219,287.20819091796875,1.0,0.2378246784210205,1.0,1.0,0.0,1.0,-1.1246817111968994,1.1246806383132937,1.1179573675690335e-06,0.8528873324394226,0.0,0.0,0.0,36.86405563354492,44.0,-779.58251953125,-0.0,151.6697235107422,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.7488464117050171,0.1494621038436889,0.135875403881073,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.653502881526947,0.0977536812424659,0.0954282730817794,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704284667969,0.7326067090034485,0.1391110569238662,0.0985287129878997,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.5081839561462402,0.050000000745058,0.0486550293862819,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.6934515237808228,0.117343321442604,0.5362694263458252,286.96875,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3286437988281,286.94708251953125,1.0,0.2394212633371353,1.0,1.0,0.0,1.0,-1.0978182554244995,1.0978171825408936,1.0742281801867648e-06,0.8312692046165466,0.0,0.0,0.0,40.37331771850586,32.0,-429.8565368652344,-0.0,150.8641815185547,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.7488464117050171,0.1494621038436889,0.135875403881073,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.653502881526947,0.0977536812424659,0.0954282730817794,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704284667969,0.7326067090034485,0.1391110569238662,0.0985287129878997,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.5081839561462402,0.050000000745058,0.0486550293862819,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.6934515237808228,0.117343321442604,0.5362694263458252,286.96875,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3286437988281,286.94708251953125,1.0,0.2394212633371353,1.0,1.0,0.0,1.0,-1.0978182554244995,1.0978171825408936,1.0742281801867648e-06,0.8312692046165466,0.0,0.0,0.0,40.37331771850586,32.0,-429.8565368652344,-0.0,150.8641815185547,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7498395442962646,0.1491208225488662,0.1352125853300094,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.6440383195877075,0.0932677313685417,0.090481549501419,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.7324633002281189,0.1380426883697509,0.097580462694168,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422546386719,0.5098161697387695,0.050000000745058,0.0486331656575202,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.6906798481941223,0.1151990741491317,0.5255035758018494,286.8309020996094,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29345703125,286.8211364746094,1.0,0.2355910092592239,1.0,1.0,0.0,1.0,-1.0769954919815063,1.0769944190979004,1.0410333288746187e-06,0.8143982887268066,0.0,0.0,0.0,39.53973007202149,25.0,-210.3628387451172,-0.0,143.69525146484375,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7498395442962646,0.1491208225488662,0.1352125853300094,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.6440383195877075,0.0932677313685417,0.090481549501419,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.7324633002281189,0.1380426883697509,0.097580462694168,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422546386719,0.5098161697387695,0.050000000745058,0.0486331656575202,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.6906798481941223,0.1151990741491317,0.5255035758018494,286.8309020996094,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29345703125,286.8211364746094,1.0,0.2355910092592239,1.0,1.0,0.0,1.0,-1.0769954919815063,1.0769944190979004,1.0410333288746187e-06,0.8143982887268066,0.0,0.0,0.0,39.53973007202149,25.0,-210.3628387451172,-0.0,143.69525146484375,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.7619199752807617,0.1498503535985946,0.1355515569448471,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.6470810770988464,0.0907817482948303,0.0876171290874481,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.7421947717666626,0.1377603411674499,0.0971807092428207,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.5185509324073792,0.050000000745058,0.0485258810222148,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.6986398696899414,0.1138176470994949,0.5179904699325562,286.78131103515625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27642822265625,286.779541015625,1.0,0.229852020740509,1.0,1.0,0.0,1.0,-1.0643352270126345,1.0643341541290283,1.0211746257482446e-06,0.804128885269165,0.0,0.0,0.0,36.65528869628906,25.0,-74.22451782226562,-0.0,135.13851928710938,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.7619199752807617,0.1498503535985946,0.1355515569448471,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.6470810770988464,0.0907817482948303,0.0876171290874481,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.7421947717666626,0.1377603411674499,0.0971807092428207,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.5185509324073792,0.050000000745058,0.0485258810222148,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.6986398696899414,0.1138176470994949,0.5179904699325562,286.78131103515625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27642822265625,286.779541015625,1.0,0.229852020740509,1.0,1.0,0.0,1.0,-1.0643352270126345,1.0643341541290283,1.0211746257482446e-06,0.804128885269165,0.0,0.0,0.0,36.65528869628906,25.0,-74.22451782226562,-0.0,135.13851928710938,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.768846333026886,0.1504939049482345,0.1360028982162475,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.779296875,0.6499242782592773,0.0900003835558891,0.0866966322064399,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.7477191686630249,0.1378261297941208,0.0971441343426704,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.5232254266738892,0.050000000745058,0.0484747141599655,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.7032830119132996,0.1133508160710334,0.51533442735672,286.7794494628906,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723693847656,286.78057861328125,1.0,0.2275093793869018,1.0,1.0,0.0,1.0,-1.060477614402771,1.060476541519165,1.015169573292951e-06,0.8009945154190063,0.0,0.0,0.0,35.30889892578125,25.0,-26.91095352172852,-0.0,131.72422790527344,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.7758021950721741,0.151278868317604,0.1366005390882492,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.6530450582504272,0.0894263312220573,0.0860104784369468,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.7532086968421936,0.1379946619272232,0.0971922352910041,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.5277177095413208,0.050000000745058,0.0484290048480033,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.7078368067741394,0.1130025535821914,0.5132884979248047,286.7889709472656,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2703552246094,286.7924194335937,1.0,0.2254347056150436,1.0,1.0,0.0,1.0,-1.0579177141189575,1.0579167604446411,1.0111965593750938e-06,0.7989134788513184,0.0,0.0,0.0,34.11781311035156,25.0,10.368447303771973,-0.0,128.93556213378906,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900899052619934,0.1531849354505539,0.1381349116563797,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6601364612579346,0.0887088254094123,0.0851199254393577,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7644527554512024,0.1385644078254699,0.0974772796034812,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365124344825745,0.050000000745058,0.0483478084206581,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7166915535926819,0.1125846207141876,0.5106193423271179,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27081298828125,286.8399963378906,1.0,0.2220206558704376,1.0,1.0,0.0,1.0,-1.055730223655701,1.0557291507720947,1.0078045988848316e-06,0.7971284985542297,0.0,0.0,0.0,32.0330924987793,25.0,62.89648818969727,-0.0,124.64645385742188,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900899052619934,0.1531849354505539,0.1381349116563797,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6601364612579346,0.0887088254094123,0.0851199254393577,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7644527554512024,0.1385644078254699,0.0974772796034812,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365124344825745,0.050000000745058,0.0483478084206581,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7166915535926819,0.1125846207141876,0.5106193423271179,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27081298828125,286.8399963378906,1.0,0.2220206558704376,1.0,1.0,0.0,1.0,-1.055730223655701,1.0557291507720947,1.0078045988848316e-06,0.7971284985542297,0.0,0.0,0.0,32.0330924987793,25.0,62.89648818969727,-0.0,124.64645385742188,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043662309646606,0.1554450690746307,0.1400235444307327,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.667749285697937,0.0883705019950866,0.0846529528498649,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756873369216919,0.1393576711416244,0.097945436835289,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448285937309265,0.050000000745058,0.0482793413102626,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249084711074829,0.1124430522322654,0.5093765258789062,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753295898437,286.9093933105469,1.0,0.2194473892450332,1.0,1.0,0.0,1.0,-1.0564236640930176,1.0564227104187012,1.0088681392517174e-06,0.7976791262626648,0.0,0.0,0.0,30.30830764770508,25.0,95.10920715332033,-0.0,121.71668243408205,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043662309646606,0.1554450690746307,0.1400235444307327,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.667749285697937,0.0883705019950866,0.0846529528498649,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756873369216919,0.1393576711416244,0.097945436835289,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448285937309265,0.050000000745058,0.0482793413102626,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249084711074829,0.1124430522322654,0.5093765258789062,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753295898437,286.9093933105469,1.0,0.2194473892450332,1.0,1.0,0.0,1.0,-1.0564236640930176,1.0564227104187012,1.0088681392517174e-06,0.7976791262626648,0.0,0.0,0.0,30.30830764770508,25.0,95.10920715332033,-0.0,121.71668243408205,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8177064657211304,0.1579932868480682,0.1421899646520614,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.675399124622345,0.088267408311367,0.0844481438398361,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865725159645081,0.1403004080057144,0.0985375195741653,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524982810020447,0.050000000745058,0.0482219792902469,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326300740242004,0.1124919205904007,0.5091274976730347,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28173828125,286.9920654296875,1.0,0.2175614982843399,1.0,1.0,0.0,1.0,-1.0591204166412354,1.059119462966919,1.0130343071068635e-06,0.7998532652854919,0.0,0.0,0.0,28.89093399047852,25.0,114.4784164428711,-0.0,119.81790161132812,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8177064657211304,0.1579932868480682,0.1421899646520614,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.675399124622345,0.088267408311367,0.0844481438398361,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865725159645081,0.1403004080057144,0.0985375195741653,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524982810020447,0.050000000745058,0.0482219792902469,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326300740242004,0.1124919205904007,0.5091274976730347,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28173828125,286.9920654296875,1.0,0.2175614982843399,1.0,1.0,0.0,1.0,-1.0591204166412354,1.059119462966919,1.0130343071068635e-06,0.7998532652854919,0.0,0.0,0.0,28.89093399047852,25.0,114.4784164428711,-0.0,119.81790161132812,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301602602005005,0.160886600613594,0.1446588933467865,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.682844340801239,0.0883234664797782,0.0844184011220932,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.79692542552948,0.1413475126028061,0.099216341972351,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594760775566101,0.050000000745058,0.0481738001108169,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.739961564540863,0.1126746833324432,0.5095803737640381,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2908935546875,287.0824584960937,1.0,0.2162416130304336,1.0,1.0,0.0,1.0,-1.0633480548858645,1.063347101211548,1.0195922186539974e-06,0.8032668828964233,0.0,0.0,0.0,27.72626686096192,25.0,125.62325286865234,-0.0,118.73310089111328,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301602602005005,0.160886600613594,0.1446588933467865,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.682844340801239,0.0883234664797782,0.0844184011220932,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.79692542552948,0.1413475126028061,0.099216341972351,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594760775566101,0.050000000745058,0.0481738001108169,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.739961564540863,0.1126746833324432,0.5095803737640381,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2908935546875,287.0824584960937,1.0,0.2162416130304336,1.0,1.0,0.0,1.0,-1.0633480548858645,1.063347101211548,1.0195922186539974e-06,0.8032668828964233,0.0,0.0,0.0,27.72626686096192,25.0,125.62325286865234,-0.0,118.73310089111328,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362954258918762,0.1624424159526825,0.1460050493478775,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864449977874756,0.0883959829807281,0.0844526141881942,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8018652200698853,0.1418994218111038,0.0995799452066421,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627040266990662,0.050000000745058,0.0481526404619216,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7434929609298706,0.1128041818737983,0.5100066065788269,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2960510253906,287.1293640136719,1.0,0.2157624214887619,1.0,1.0,0.0,1.0,-1.0659273862838743,1.0659263134002686,1.0236074103886494e-06,0.8053505420684814,0.0,0.0,0.0,27.224334716796875,25.0,129.07662963867188,-0.0,118.44454956054688,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423994183540344,0.1640531867742538,0.1474071145057678,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899441480636597,0.0884920433163642,0.0845127999782562,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8066257834434509,0.14246566593647,0.0999559015035629,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657582879066467,0.050000000745058,0.0481332167983055,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.7469342947006226,0.1129563972353935,0.5105448961257935,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29888916015625,287.17694091796875,1.0,0.21538807451725,1.0,1.0,0.0,1.0,-1.068756341934204,1.068755269050598,1.028023461913108e-06,0.8076362609863281,0.0,0.0,0.0,26.76973342895508,25.0,131.49073791503906,-0.0,118.3001937866211,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.85213303565979,0.1667300760746002,0.149747684597969,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.695323646068573,0.0886869579553604,0.0846541970968246,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136510848999023,0.1433956027030944,0.100578136742115,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703039169311523,0.050000000745058,0.0481053106486797,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522683143615723,0.1132414042949676,0.511619508266449,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.2538757324219,1.0,0.2149824798107147,1.0,1.0,0.0,1.0,-1.0737382173538208,1.0737372636795044,1.0358307918068022e-06,0.8116617202758789,0.0,0.0,0.0,26.12882423400879,25.0,133.68678283691406,-0.0,118.3341293334961,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545613288879395,0.1674167811870575,0.1503497660160064,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966251730918884,0.0887425988912582,0.0846971049904823,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8153024315834045,0.1436319053173065,0.1007370427250862,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713772773742676,0.050000000745058,0.0480988845229148,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535683512687683,0.1133193746209144,0.5119236707687378,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048095703125,287.2731628417969,1.0,0.2149146199226379,1.0,1.0,0.0,1.0,-1.075060486793518,1.075059413909912,1.0379093282608665e-06,0.812730073928833,0.0,0.0,0.0,25.983623504638672,25.0,133.977783203125,-0.0,118.38837432861328,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.866646945476532,0.170950785279274,0.1534551531076431,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028588652610779,0.0890571027994155,0.0849511474370956,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823074221611023,0.1448319107294082,0.101547971367836,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763750076293945,0.050000000745058,0.0480697341263294,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598512768745422,0.1137429475784301,0.5136225819587708,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147560715675354,1.0,1.0,0.0,1.0,-1.082069993019104,1.082068920135498,1.0489740134289605e-06,0.8183936476707458,0.0,0.0,0.0,25.338743209838867,25.0,134.23292541503906,-0.0,118.90568542480467,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.866646945476532,0.170950785279274,0.1534551531076431,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028588652610779,0.0890571027994155,0.0849511474370956,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823074221611023,0.1448319107294082,0.101547971367836,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763750076293945,0.050000000745058,0.0480697341263294,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598512768745422,0.1137429475784301,0.5136225819587708,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147560715675354,1.0,1.0,0.0,1.0,-1.082069993019104,1.082068920135498,1.0489740134289605e-06,0.8183936476707458,0.0,0.0,0.0,25.338743209838867,25.0,134.23292541503906,-0.0,118.90568542480467,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786144852638245,0.1746386289596557,0.1567054837942123,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.708662211894989,0.0894221812486648,0.0852600559592247,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302419185638428,0.1460546404123306,0.102379597723484,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808210968971252,0.050000000745058,0.0480448044836521,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.765787661075592,0.1142113655805587,0.5155578851699829,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652099609375,1.0,0.2148541361093521,1.0,1.0,0.0,1.0,-1.0896329879760742,1.0896319150924685,1.0609974196995609e-06,0.8245025277137756,0.0,0.0,0.0,24.80862617492676,25.0,133.43714904785156,-0.0,119.7741470336914,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786144852638245,0.1746386289596557,0.1567054837942123,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.708662211894989,0.0894221812486648,0.0852600559592247,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302419185638428,0.1460546404123306,0.102379597723484,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808210968971252,0.050000000745058,0.0480448044836521,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.765787661075592,0.1142113655805587,0.5155578851699829,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652099609375,1.0,0.2148541361093521,1.0,1.0,0.0,1.0,-1.0896329879760742,1.0896319150924685,1.0609974196995609e-06,0.8245025277137756,0.0,0.0,0.0,24.80862617492676,25.0,133.43714904785156,-0.0,119.7741470336914,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
