time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121380,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8904027938842773,0.178467571735382,0.1600884646177292,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139125466346741,0.0898284763097763,0.0856135562062263,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369710445404053,0.1472925245761871,0.1032255217432975,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847839117050171,0.050000000745058,0.0480233132839202,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713943123817444,0.1147157698869705,0.5176795721054077,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151649594306945,1.0,1.0,0.0,1.0,-1.0976537466049194,1.0976526737213137,1.0738440323621037e-06,0.8309770226478577,0.0,0.0,0.0,24.37241554260254,25.0,132.80508422851562,-0.0,120.93887329101562,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8904027938842773,0.178467571735382,0.1600884646177292,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139125466346741,0.0898284763097763,0.0856135562062263,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369710445404053,0.1472925245761871,0.1032255217432975,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847839117050171,0.050000000745058,0.0480233132839202,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713943123817444,0.1147157698869705,0.5176795721054077,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151649594306945,1.0,1.0,0.0,1.0,-1.0976537466049194,1.0976526737213137,1.0738440323621037e-06,0.8309770226478577,0.0,0.0,0.0,24.37241554260254,25.0,132.80508422851562,-0.0,120.93887329101562,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8962184190750122,0.180431842803955,0.1618259698152542,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163369655609131,0.0900449827313423,0.0858044624328613,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8402100801467896,0.1479158699512481,0.1036525070667266,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866103768348694,0.050000000745058,0.0480136238038539,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740886807441711,0.1149797365069389,0.5188000798225403,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290405273437,287.608154296875,1.0,0.2153878659009933,1.0,1.0,0.0,1.0,-1.1018141508102417,1.1018130779266355,1.0805459851326304e-06,0.8343333005905151,0.0,0.0,0.0,24.18338966369629,25.0,132.57003784179688,-0.0,121.61762237548828,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019793272018432,0.1824288070201873,0.1635936349630355,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186599373817444,0.0902698412537574,0.0860040634870529,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433815240859985,0.1485419422388076,0.1040818840265274,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883466601371765,0.050000000745058,0.048004537820816,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767192125320435,0.1152510344982147,0.5199571847915649,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33270263671875,287.6557006835937,1.0,0.2156507521867752,1.0,1.0,0.0,1.0,-1.1060686111450195,1.1060675382614136,1.0874268809857313e-06,0.8377640247344971,0.0,0.0,0.0,24.011024475097656,25.0,132.37930297851562,-0.0,122.35511016845705,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139737486839294,0.1865189969539642,0.1672168672084808,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230802774429321,0.090743288397789,0.0864276364445686,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495659232139587,0.149802029132843,0.104947306215763,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915893912315369,0.050000000745058,0.0479878708720207,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818208932876587,0.1158145144581794,0.5223737955093384,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162827551364898,1.0,1.0,0.0,1.0,-1.1148452758789062,1.1148440837860107,1.101710154216562e-06,0.8448382019996643,0.0,0.0,0.0,23.70878219604492,25.0,132.10418701171875,-0.0,123.99142456054688,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139737486839294,0.1865189969539642,0.1672168672084808,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230802774429321,0.090743288397789,0.0864276364445686,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495659232139587,0.149802029132843,0.104947306215763,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915893912315369,0.050000000745058,0.0479878708720207,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818208932876587,0.1158145144581794,0.5223737955093384,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162827551364898,1.0,1.0,0.0,1.0,-1.1148452758789062,1.1148440837860107,1.101710154216562e-06,0.8448382019996643,0.0,0.0,0.0,23.70878219604492,25.0,132.10418701171875,-0.0,123.99142456054688,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266790151596068,0.1907724887132644,0.1709689348936081,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273151278495789,0.0912521854043006,0.0868839845061302,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556104898452759,0.1510748416185379,0.1058219149708747,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945915579795837,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867690324783325,0.1164052113890647,0.5249207615852356,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170401513576507,1.0,1.0,0.0,1.0,-1.1239850521087646,1.1239839792251587,1.1167131788170082e-06,0.8522021770477295,0.0,0.0,0.0,23.45234489440918,25.0,131.93638610839844,-0.0,125.8286361694336,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266790151596068,0.1907724887132644,0.1709689348936081,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273151278495789,0.0912521854043006,0.0868839845061302,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556104898452759,0.1510748416185379,0.1058219149708747,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945915579795837,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867690324783325,0.1164052113890647,0.5249207615852356,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170401513576507,1.0,1.0,0.0,1.0,-1.1239850521087646,1.1239839792251587,1.1167131788170082e-06,0.8522021770477295,0.0,0.0,0.0,23.45234489440918,25.0,131.93638610839844,-0.0,125.8286361694336,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398599863052368,0.1953099370002746,0.1749625355005264,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316200137138367,0.0918138846755027,0.0873880386352539,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617380261421204,0.1523685008287429,0.1067104861140251,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975282192230225,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917639017105103,0.1170257180929184,0.5275995135307312,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.217909574508667,1.0,1.0,0.0,1.0,-1.133647918701172,1.1336467266082764,1.132713236984273e-06,0.859978199005127,0.0,0.0,0.0,23.22003746032715,25.0,131.8482208251953,-0.0,127.8720703125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398599863052368,0.1953099370002746,0.1749625355005264,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316200137138367,0.0918138846755027,0.0873880386352539,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617380261421204,0.1523685008287429,0.1067104861140251,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975282192230225,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917639017105103,0.1170257180929184,0.5275995135307312,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.217909574508667,1.0,1.0,0.0,1.0,-1.133647918701172,1.1336467266082764,1.132713236984273e-06,0.859978199005127,0.0,0.0,0.0,23.22003746032715,25.0,131.8482208251953,-0.0,127.8720703125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528716802597046,0.2000267207622528,0.1791438907384872,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360238432884216,0.0924216955900192,0.0879386365413665,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679450154304504,0.1536801606416702,0.1076127588748931,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004012823104858,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968065738677979,0.1176781207323074,0.5304238200187683,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188820242881775,1.0,1.0,0.0,1.0,-1.1437839269638062,1.1437827348709106,1.1496417755552102e-06,0.8681131601333618,0.0,0.0,0.0,23.010066986083984,25.0,131.81378173828125,-0.0,130.11192321777344,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528716802597046,0.2000267207622528,0.1791438907384872,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360238432884216,0.0924216955900192,0.0879386365413665,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679450154304504,0.1536801606416702,0.1076127588748931,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004012823104858,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968065738677979,0.1176781207323074,0.5304238200187683,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188820242881775,1.0,1.0,0.0,1.0,-1.1437839269638062,1.1437827348709106,1.1496417755552102e-06,0.8681131601333618,0.0,0.0,0.0,23.010066986083984,25.0,131.81378173828125,-0.0,130.11192321777344,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591329097747804,0.2024335116147995,0.1812811940908432,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382559180259705,0.0927407220005989,0.0882289335131645,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710631132125854,0.1543421000242233,0.108068399131298,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.601806104183197,0.050000000745058,0.0479377582669258,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993323802947998,0.1180156916379928,0.531889021396637,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670349121094,288.0827331542969,1.0,0.2194029241800308,1.0,1.0,0.0,1.0,-1.1489951610565186,1.148993968963623,1.1584011190279853e-06,0.8722841739654541,0.0,0.0,0.0,22.913679122924805,25.0,131.80735778808594,-0.0,131.29893493652344,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651829600334167,0.2048692554235458,0.18344546854496,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405116558074951,0.0930695012211799,0.0885286629199981,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.874191164970398,0.1550080925226211,0.1085269600152969,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.603191614151001,0.050000000745058,0.047931220382452,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.801861047744751,0.1183604747056961,0.5333879590034485,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710021972656,288.1301574707031,1.0,0.2199453115463256,1.0,1.0,0.0,1.0,-1.1542943716049194,1.154293179512024,1.1673478184093256e-06,0.8765184283256531,0.0,0.0,0.0,22.82257652282715,25.0,131.8053436279297,-0.0,132.52874755859375,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.9752599596977234,0.2092233747243881,0.1873158365488052,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.74455326795578,0.0936714187264442,0.0890787318348884,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.879727840423584,0.1561903804540634,0.1093412414193153,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.6055923104286194,0.050000000745058,0.0479200296103954,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063219785690308,0.1189842224121093,0.5361045002937317,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778686523437,288.2136535644531,1.0,0.2209487557411193,1.0,1.0,0.0,1.0,-1.1638247966766355,1.1638236045837402,1.183542394755932e-06,0.8841202855110168,0.0,0.0,0.0,22.67373275756836,25.0,131.80874633789062,-0.0,134.79405212402344,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765748381614684,0.2098235487937927,0.1878494769334793,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451125383377075,0.0937557443976402,0.0891559123992919,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804866075515747,0.1563526391983032,0.1094530075788497,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059166789054871,0.050000000745058,0.0479185320436954,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.806926965713501,0.1190709173679351,0.5364825129508972,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788146972656,288.2250366210937,1.0,0.221090167760849,1.0,1.0,0.0,1.0,-1.1651440858840942,1.1651428937911987,1.1857945310111973e-06,0.885171115398407,0.0,0.0,0.0,22.654460906982425,25.0,131.8096923828125,-0.0,135.1127166748047,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986971378326416,0.2148846685886383,0.1923500150442123,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498700022697449,0.0944788753986358,0.0898187980055809,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868652582168579,0.1577150970697403,0.1103915274143219,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086088418960571,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119027614593506,0.11980851739645,0.5397014021873474,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223091423511505,1.0,1.0,0.0,1.0,-1.1763170957565308,1.1763159036636353,1.205011812999146e-06,0.8941062688827515,0.0,0.0,0.0,22.50215148925781,25.0,131.8201141357422,-0.0,137.8579559326172,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986971378326416,0.2148846685886383,0.1923500150442123,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498700022697449,0.0944788753986358,0.0898187980055809,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868652582168579,0.1577150970697403,0.1103915274143219,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086088418960571,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119027614593506,0.11980851739645,0.5397014021873474,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223091423511505,1.0,1.0,0.0,1.0,-1.1763170957565308,1.1763159036636353,1.205011812999146e-06,0.8941062688827515,0.0,0.0,0.0,22.50215148925781,25.0,131.8201141357422,-0.0,137.8579559326172,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962399005889891,0.2200549989938736,0.1969449818134308,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547070384025574,0.0952380150556564,0.0905166789889335,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932127952575684,0.1590970307588577,0.1113438829779625,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111955046653748,0.050000000745058,0.0478945598006248,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167021870613098,0.1205727681517601,0.5430440306663513,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.223593607544899,1.0,1.0,0.0,1.0,-1.1876705884933472,1.1876693964004517,1.224783659381501e-06,0.9032272100448608,0.0,0.0,0.0,22.371824264526367,25.0,131.831298828125,-0.0,140.7592010498047,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962399005889891,0.2200549989938736,0.1969449818134308,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547070384025574,0.0952380150556564,0.0905166789889335,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932127952575684,0.1590970307588577,0.1113438829779625,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111955046653748,0.050000000745058,0.0478945598006248,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167021870613098,0.1205727681517601,0.5430440306663513,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.223593607544899,1.0,1.0,0.0,1.0,-1.1876705884933472,1.1876693964004517,1.224783659381501e-06,0.9032272100448608,0.0,0.0,0.0,22.371824264526367,25.0,131.831298828125,-0.0,140.7592010498047,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9900599718093872,0.2259852737188339,0.1949997097253799,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532155513763428,0.0960245057940483,0.0912680029869079,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8914967179298401,0.1604910939931869,0.1123250126838684,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081469655036926,0.050000000745058,0.0479081831872463,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146699666976929,0.1213617101311683,0.5466124415397644,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246918827295303,1.0,1.0,0.0,1.0,-1.191542148590088,1.1915408372879028,1.2316102129261708e-06,0.9063810706138612,0.0,0.0,0.0,22.77435302734375,25.0,131.50802612304688,-0.0,142.68064880371094,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9900599718093872,0.2259852737188339,0.1949997097253799,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532155513763428,0.0960245057940483,0.0912680029869079,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8914967179298401,0.1604910939931869,0.1123250126838684,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081469655036926,0.050000000745058,0.0479081831872463,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146699666976929,0.1213617101311683,0.5466124415397644,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246918827295303,1.0,1.0,0.0,1.0,-1.191542148590088,1.1915408372879028,1.2316102129261708e-06,0.9063810706138612,0.0,0.0,0.0,22.77435302734375,25.0,131.50802612304688,-0.0,142.68064880371094,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846410155296326,0.229468896985054,0.1927763670682907,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521836161613464,0.0964309275150299,0.0916560962796211,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902474045753479,0.1611956655979156,0.1128207594156265,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063326597213745,0.050000000745058,0.0479164309799671,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133425116539001,0.1217781379818916,0.5484801530838013,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134521484375,288.5564880371094,1.0,0.225152239203453,1.0,1.0,0.0,1.0,-1.192550778388977,1.192549467086792,1.2333597396718687e-06,0.9071621894836426,0.0,0.0,0.0,22.99744415283203,25.0,131.26010131835938,-0.0,143.37388610839844,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836441874504088,0.2331201732158661,0.1922088861465454,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530695199966431,0.0968498811125755,0.092046745121479,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8914006948471069,0.1619091928005218,0.1133158206939697,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6062030792236328,0.050000000745058,0.0479170121252536,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140968680381775,0.1222158074378967,0.5503969192504883,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4233703613281,288.6034851074219,1.0,0.2256164997816085,1.0,1.0,0.0,1.0,-1.1954563856124878,1.1954551935195925,1.238405616277305e-06,0.9094083309173584,0.0,0.0,0.0,23.0529727935791,25.0,131.10403442382812,-0.0,144.28224182128906,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983471155166626,0.2404839545488357,0.1918599307537078,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555116415023804,0.0977213159203529,0.0928589925169944,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944791555404663,0.1633598655462265,0.1143217012286186,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064607501029968,0.050000000745058,0.0479157902300357,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163238167762756,0.1231390535831451,0.5544613599777222,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265348732471466,1.0,1.0,0.0,1.0,-1.2018256187438965,1.201824426651001,1.2494825796238729e-06,0.91429340839386,0.0,0.0,0.0,23.111543655395508,28.0,131.06747436523438,-0.0,146.24990844726562,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983471155166626,0.2404839545488357,0.1918599307537078,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555116415023804,0.0977213159203529,0.0928589925169944,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944791555404663,0.1633598655462265,0.1143217012286186,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064607501029968,0.050000000745058,0.0479157902300357,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163238167762756,0.1231390535831451,0.5544613599777222,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265348732471466,1.0,1.0,0.0,1.0,-1.2018256187438965,1.201824426651001,1.2494825796238729e-06,0.91429340839386,0.0,0.0,0.0,23.111543655395508,28.0,131.06747436523438,-0.0,146.24990844726562,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849326014518738,0.2477284669876098,0.194876566529274,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552499175071716,0.0986433625221252,0.0937287881970405,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940660357475281,0.1648469269275665,0.1153603196144104,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042285561561584,0.050000000745058,0.0479260012507438,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156656622886658,0.1241143196821212,0.5588321685791016,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287354618310928,1.0,1.0,0.0,1.0,-1.212993025779724,1.212991714477539,1.26920940601849e-06,0.9230348467826844,0.0,0.0,0.0,23.53132438659668,31.0,131.23251342773438,-0.0,150.34063720703125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849326014518738,0.2477284669876098,0.194876566529274,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552499175071716,0.0986433625221252,0.0937287881970405,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940660357475281,0.1648469269275665,0.1153603196144104,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042285561561584,0.050000000745058,0.0479260012507438,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156656622886658,0.1241143196821212,0.5588321685791016,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287354618310928,1.0,1.0,0.0,1.0,-1.212993025779724,1.212991714477539,1.26920940601849e-06,0.9230348467826844,0.0,0.0,0.0,23.53132438659668,31.0,131.23251342773438,-0.0,150.34063720703125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877814054489136,0.2543749809265136,0.2012890726327896,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522925734519958,0.0996154844760894,0.0946586206555366,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901628851890564,0.1663673967123031,0.1164320111274719,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.599458634853363,0.050000000745058,0.047948382794857,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120386004447937,0.125109776854515,0.5633907318115234,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320121228694915,1.0,1.0,0.0,1.0,-1.228589653968811,1.228588342666626,1.297196149607771e-06,0.9353508353233336,0.0,0.0,0.0,24.32788848876953,34.0,131.615966796875,-0.0,156.60670471191406,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877814054489136,0.2543749809265136,0.2012890726327896,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522925734519958,0.0996154844760894,0.0946586206555366,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901628851890564,0.1663673967123031,0.1164320111274719,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.599458634853363,0.050000000745058,0.047948382794857,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120386004447937,0.125109776854515,0.5633907318115234,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320121228694915,1.0,1.0,0.0,1.0,-1.228589653968811,1.228588342666626,1.297196149607771e-06,0.9353508353233336,0.0,0.0,0.0,24.32788848876953,34.0,131.615966796875,-0.0,156.60670471191406,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912570118904114,0.2603675425052643,0.2103947848081588,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473099231719971,0.1006374955177307,0.0956466048955917,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835681080818176,0.1679184585809707,0.1175336018204689,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926132202148438,0.050000000745058,0.0479818284511566,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058633804321289,0.126100018620491,0.5680028796195984,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361946552991867,1.0,1.0,0.0,1.0,-1.247602939605713,1.2476015090942385,1.3320230891622489e-06,0.9505496621131896,0.0,0.0,0.0,25.46278381347656,37.0,132.03895568847656,-0.0,164.78897094726562,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912570118904114,0.2603675425052643,0.2103947848081588,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473099231719971,0.1006374955177307,0.0956466048955917,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835681080818176,0.1679184585809707,0.1175336018204689,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926132202148438,0.050000000745058,0.0479818284511566,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058633804321289,0.126100018620491,0.5680028796195984,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361946552991867,1.0,1.0,0.0,1.0,-1.247602939605713,1.2476015090942385,1.3320230891622489e-06,0.9505496621131896,0.0,0.0,0.0,25.46278381347656,37.0,132.03895568847656,-0.0,164.78897094726562,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930116534233092,0.263128787279129,0.2157690823078155,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442330718040466,0.101167231798172,0.096162311732769,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794690370559692,0.1687047928571701,0.1180949956178665,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885242819786072,0.050000000745058,0.0480026081204414,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019120693206787,0.1265886425971985,0.5703037977218628,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296630859375,1.0,0.2385757565498352,1.0,1.0,0.0,1.0,-1.258133053779602,1.258131742477417,1.351606442767661e-06,0.9590023159980774,0.0,0.0,0.0,26.15124893188477,37.0,132.2401885986328,-0.0,169.5467987060547,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946728944778442,0.2657450437545776,0.221584066748619,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408511638641357,0.1017096564173698,0.0966926738619804,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749443292617798,0.1694982200860977,0.1186633631587028,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840516686439514,0.050000000745058,0.0480260848999023,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975243926048279,0.127071812748909,0.5725944638252258,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.07745361328125,1.0,0.2411261200904846,1.0,1.0,0.0,1.0,-1.2692092657089231,1.2692079544067385,1.3724605878451257e-06,0.9679505228996276,0.0,0.0,0.0,26.91909408569336,25.0,132.425048828125,-0.0,174.72389221191406,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935843348503112,0.2716867327690124,0.2176792919635772,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463581562042236,0.10276909917593,0.0976720973849296,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.881588339805603,0.1710252463817596,0.119715578854084,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870606303215027,0.050000000745058,0.0480100959539413,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031316995620728,0.1279819160699844,0.5766103863716125,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.47186279296875,289.1689147949219,1.0,0.2404273152351379,1.0,1.0,0.0,1.0,-1.271775722503662,1.2717742919921875,1.3775196521237376e-06,0.9702486991882324,0.0,0.0,0.0,26.559932708740234,25.0,132.0338592529297,-0.0,174.77110290527344,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
