time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934390187263488,0.2719950973987579,0.2171859592199325,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468571066856384,0.1028141155838966,0.097712256014347,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822062611579895,0.1710893809795379,0.119758665561676,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874390602111816,0.050000000745058,0.0480081178247928,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036750555038452,0.1280207931995391,0.5767722129821777,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2402983456850052,1.0,1.0,0.0,1.0,-1.2714757919311523,1.2714743614196775,1.3769539464192349e-06,0.9700101017951964,0.0,0.0,0.0,26.50523567199707,28.0,131.989013671875,-0.0,174.55616760253906,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817734360694884,0.2825981378555298,0.1885448843240738,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739837765693665,0.1040221005678176,0.0987237617373466,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.916089117527008,0.1727658957242965,0.12083450704813,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723997235298157,0.1040316969156265,0.098126895725727,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312740325927734,0.1291006803512573,0.5809414386749268,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052490234375,289.2677001953125,1.0,0.2420399338006973,1.0,1.0,0.0,1.0,-1.3047548532485962,1.304753303527832,1.4405545698537026e-06,0.996366024017334,0.0,0.0,0.0,24.389726638793945,31.0,132.61305236816406,-0.0,180.8091278076172,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817734360694884,0.2825981378555298,0.1885448843240738,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739837765693665,0.1040221005678176,0.0987237617373466,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.916089117527008,0.1727658957242965,0.12083450704813,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723997235298157,0.1040316969156265,0.098126895725727,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312740325927734,0.1291006803512573,0.5809414386749268,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052490234375,289.2677001953125,1.0,0.2420399338006973,1.0,1.0,0.0,1.0,-1.3047548532485962,1.304753303527832,1.4405545698537026e-06,0.996366024017334,0.0,0.0,0.0,24.389726638793945,31.0,132.61305236816406,-0.0,180.8091278076172,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848132133483888,0.2933791875839233,0.1946207582950592,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716321349143982,0.1052643656730651,0.0999113544821739,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912238359451294,0.1744631379842758,0.1220304444432258,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613356709480286,0.0998696535825729,0.0959689691662788,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.828132152557373,0.1302217990159988,0.5860664248466492,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5883178710937,289.3634338378906,1.0,0.2449351400136947,1.0,1.0,0.0,1.0,-1.3184731006622314,1.3184716701507568,1.467067704652436e-06,1.0069435834884644,0.0,0.0,0.0,25.119972229003903,34.0,132.5224609375,-0.0,187.05421447753903,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848132133483888,0.2933791875839233,0.1946207582950592,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716321349143982,0.1052643656730651,0.0999113544821739,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912238359451294,0.1744631379842758,0.1220304444432258,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613356709480286,0.0998696535825729,0.0959689691662788,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.828132152557373,0.1302217990159988,0.5860664248466492,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5883178710937,289.3634338378906,1.0,0.2449351400136947,1.0,1.0,0.0,1.0,-1.3184731006622314,1.3184716701507568,1.467067704652436e-06,1.0069435834884644,0.0,0.0,0.0,25.119972229003903,34.0,132.5224609375,-0.0,187.05421447753903,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888306856155396,0.3016256690025329,0.203861802816391,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666662931442261,0.1065689697861671,0.1011613681912422,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050516486167908,0.1762006431818008,0.1232591420412063,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470787167549133,0.0976091846823692,0.0934420228004455,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221713304519653,0.1312737762928009,0.5910397171974182,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586181640625,1.0,0.2487474679946899,1.0,1.0,0.0,1.0,-1.3354761600494385,1.335474729537964,1.500422285971581e-06,1.0201035737991333,0.0,0.0,0.0,26.21260452270508,37.0,132.33274841308594,-0.0,195.3869171142578,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888306856155396,0.3016256690025329,0.203861802816391,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666662931442261,0.1065689697861671,0.1011613681912422,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050516486167908,0.1762006431818008,0.1232591420412063,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470787167549133,0.0976091846823692,0.0934420228004455,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221713304519653,0.1312737762928009,0.5910397171974182,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586181640625,1.0,0.2487474679946899,1.0,1.0,0.0,1.0,-1.3354761600494385,1.335474729537964,1.500422285971581e-06,1.0201035737991333,0.0,0.0,0.0,26.21260452270508,37.0,132.33274841308594,-0.0,195.3869171142578,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908143877983092,0.3053254187107086,0.209131583571434,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.763716995716095,0.10724937915802,0.1018151342868805,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010044932365416,0.177085667848587,0.1238870546221733,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.741050124168396,0.0969834253191948,0.0927262082695961,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185672163963318,0.131774216890335,0.593407154083252,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6379699707031,289.5062866210937,1.0,0.2509596049785614,1.0,1.0,0.0,1.0,-1.3453222513198853,1.345320701599121,1.520013597655634e-06,1.0277764797210691,0.0,0.0,0.0,26.863574981689453,37.0,132.33860778808594,-0.0,200.34326171875,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.9927037358283995,0.3088494539260864,0.2147733569145202,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605111002922058,0.1079476922750473,0.1024885401129722,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966214060783386,0.1779804974794387,0.1245237216353416,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354676723480225,0.0965829119086265,0.0922631323337555,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145789504051208,0.1322680860757827,0.5957375168800354,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6417236328125,289.553955078125,1.0,0.2533531188964844,1.0,1.0,0.0,1.0,-1.3559081554412842,1.35590660572052,1.5413606888614597e-06,1.036127686500549,0.0,0.0,0.0,27.585561752319336,40.0,132.38197326660156,-0.0,205.79722595214844,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959927201271056,0.3155200481414795,0.2269443422555923,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534896731376648,0.1093942523002624,0.1038906723260879,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869419097900391,0.1797977089881897,0.1258216798305511,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249859571456909,0.0962337851524353,0.0918478071689605,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.805444061756134,0.1332559883594513,0.6004000902175903,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586144208908081,1.0,1.0,0.0,1.0,-1.3788573741912842,1.3788557052612305,1.588601662660949e-06,1.054528832435608,0.0,0.0,0.0,29.24184226989746,43.0,132.51768493652344,-0.0,218.10330200195312,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959927201271056,0.3155200481414795,0.2269443422555923,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534896731376648,0.1093942523002624,0.1038906723260879,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869419097900391,0.1797977089881897,0.1258216798305511,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249859571456909,0.0962337851524353,0.0918478071689605,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.805444061756134,0.1332559883594513,0.6004000902175903,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586144208908081,1.0,1.0,0.0,1.0,-1.3788573741912842,1.3788557052612305,1.588601662660949e-06,1.054528832435608,0.0,0.0,0.0,29.24184226989746,43.0,132.51768493652344,-0.0,218.10330200195312,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998366355895996,0.3218385279178619,0.2399093359708786,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458916306495667,0.1109037846326828,0.1053625643253326,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763602375984192,0.1816513240337371,0.1271518617868423,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145662307739258,0.0962554812431335,0.0918528139591217,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950636148452759,0.134258821606636,0.6051574945449829,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643947303295135,1.0,1.0,0.0,1.0,-1.4035006761550903,1.4034990072250366,1.6404414964199532e-06,1.0743491649627686,0.0,0.0,0.0,31.176382064819336,46.0,132.655029296875,-0.0,232.1118927001953,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998366355895996,0.3218385279178619,0.2399093359708786,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458916306495667,0.1109037846326828,0.1053625643253326,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763602375984192,0.1816513240337371,0.1271518617868423,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145662307739258,0.0962554812431335,0.0918528139591217,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950636148452759,0.134258821606636,0.6051574945449829,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643947303295135,1.0,1.0,0.0,1.0,-1.4035006761550903,1.4034990072250366,1.6404414964199532e-06,1.0743491649627686,0.0,0.0,0.0,31.176382064819336,46.0,132.655029296875,-0.0,232.1118927001953,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279384076595306,0.2531701624393463,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380216717720032,0.1124749481678009,0.106902502477169,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653329610824585,0.1835424154996872,0.1285150200128555,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034323215484619,0.0964925587177276,0.0921013206243515,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841536998748779,0.1352823972702026,0.6100494861602783,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705623805522918,1.0,1.0,0.0,1.0,-1.4290755987167358,1.4290738105773926,1.6954084003373282e-06,1.09492290019989,0.0,0.0,0.0,33.380088806152344,49.0,132.74908447265625,-0.0,247.60743713378903,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279384076595306,0.2531701624393463,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380216717720032,0.1124749481678009,0.106902502477169,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653329610824585,0.1835424154996872,0.1285150200128555,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034323215484619,0.0964925587177276,0.0921013206243515,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841536998748779,0.1352823972702026,0.6100494861602783,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705623805522918,1.0,1.0,0.0,1.0,-1.4290755987167358,1.4290738105773926,1.6954084003373282e-06,1.09492290019989,0.0,0.0,0.0,33.380088806152344,49.0,132.74908447265625,-0.0,247.60743713378903,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339229524135589,0.2663957774639129,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301895022392273,0.1141080558300018,0.1085096597671508,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543913960456848,0.1854722499847412,0.1299114376306533,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922665238380432,0.096867986023426,0.0925043895840644,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732294797897339,0.1363283842802047,0.6150822639465332,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.276999294757843,1.0,1.0,0.0,1.0,-1.4550843238830566,1.4550825357437134,1.7524363329357584e-06,1.1157522201538086,0.0,0.0,0.0,35.82391357421875,52.0,132.78668212890625,-0.0,264.3934020996094,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339229524135589,0.2663957774639129,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301895022392273,0.1141080558300018,0.1085096597671508,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543913960456848,0.1854722499847412,0.1299114376306533,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922665238380432,0.096867986023426,0.0925043895840644,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732294797897339,0.1363283842802047,0.6150822639465332,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.276999294757843,1.0,1.0,0.0,1.0,-1.4550843238830566,1.4550825357437134,1.7524363329357584e-06,1.1157522201538086,0.0,0.0,0.0,35.82391357421875,52.0,132.78668212890625,-0.0,264.3934020996094,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368914127349853,0.2730052471160888,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263967990875244,0.1149483099579811,0.1093380078673362,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491469621658325,0.1864521950483322,0.1306218653917312,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868964433670044,0.0970949679613113,0.0927486196160316,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679611444473267,0.1368602961301803,0.6176499724388123,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.2802899181842804,1.0,1.0,0.0,1.0,-1.468240737915039,1.4682389497756958,1.781701485015219e-06,1.1262370347976685,0.0,0.0,0.0,37.116641998291016,52.0,132.7882080078125,-0.0,273.2367248535156,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398452997207641,0.2796450555324554,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.722724437713623,0.1158047690987587,0.1101827695965766,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441289067268372,0.1874424964189529,0.1313403248786926,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817436814308167,0.0973443686962127,0.0930164605379104,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629066109657288,0.1373984217643737,0.6202509999275208,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836178243160248,1.0,1.0,0.0,1.0,-1.4815324544906616,1.4815306663513184,1.811554852793052e-06,1.136796951293945,0.0,0.0,0.0,38.44529342651367,40.0,132.78382873535156,-0.0,282.37518310546875,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467380404472351,0.2787275910377502,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267698645591736,0.1175499781966209,0.1118154525756836,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478448987007141,0.1894392073154449,0.1327236890792846,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838220357894897,0.0978853404521942,0.0935076922178268,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657081484794617,0.138489082455635,0.6250739097595215,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.284245103597641,1.0,1.0,0.0,1.0,-1.490444898605347,1.490442991256714,1.831832378229592e-06,1.1439528465270996,0.0,0.0,0.0,38.45867919921875,43.0,132.3074493408203,-0.0,286.3581848144531,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467380404472351,0.2787275910377502,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267698645591736,0.1175499781966209,0.1118154525756836,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478448987007141,0.1894392073154449,0.1327236890792846,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838220357894897,0.0978853404521942,0.0935076922178268,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657081484794617,0.138489082455635,0.6250739097595215,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.284245103597641,1.0,1.0,0.0,1.0,-1.490444898605347,1.490442991256714,1.831832378229592e-06,1.1439528465270996,0.0,0.0,0.0,38.45867919921875,43.0,132.3074493408203,-0.0,286.3581848144531,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551932275295257,0.2792954742908478,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297306656837463,0.1193845644593238,0.113530158996582,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502113819122314,0.1915036141872406,0.1341525912284851,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848341822624207,0.0985215529799461,0.0940881818532943,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673342823982239,0.1396927684545517,0.6303406357765198,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863535284996032,1.0,1.0,0.0,1.0,-1.5019134283065796,1.5019116401672363,1.8578283516035297e-06,1.1528655290603638,0.0,0.0,0.0,38.75992965698242,46.0,131.68905639648438,-0.0,292.2744445800781,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551932275295257,0.2792954742908478,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297306656837463,0.1193845644593238,0.113530158996582,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502113819122314,0.1915036141872406,0.1341525912284851,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848341822624207,0.0985215529799461,0.0940881818532943,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673342823982239,0.1396927684545517,0.6303406357765198,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863535284996032,1.0,1.0,0.0,1.0,-1.5019134283065796,1.5019116401672363,1.8578283516035297e-06,1.1528655290603638,0.0,0.0,0.0,38.75992965698242,46.0,131.68905639648438,-0.0,292.2744445800781,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641016781330108,0.2820742428302765,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314600348472595,0.1216601729393005,0.1155440136790275,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508098721504211,0.1939775347709655,0.1357832252979278,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846991777420044,0.0996027067303657,0.0949717164039611,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675372362136841,0.1413516849279403,0.6371155977249146,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895176708698272,1.0,1.0,0.0,1.0,-1.5188153982162476,1.5188134908676147,1.8967300547956256e-06,1.166146159172058,0.0,0.0,0.0,39.53450775146485,49.0,131.61170959472656,-0.0,301.9921264648437,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641016781330108,0.2820742428302765,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314600348472595,0.1216601729393005,0.1155440136790275,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508098721504211,0.1939775347709655,0.1357832252979278,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846991777420044,0.0996027067303657,0.0949717164039611,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675372362136841,0.1413516849279403,0.6371155977249146,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895176708698272,1.0,1.0,0.0,1.0,-1.5188153982162476,1.5188134908676147,1.8967300547956256e-06,1.166146159172058,0.0,0.0,0.0,39.53450775146485,49.0,131.61170959472656,-0.0,301.9921264648437,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736155033111572,0.285240888595581,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340458035469055,0.1245827376842498,0.1181857511401176,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518711924552917,0.1970356255769729,0.1378383785486221,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858439445495605,0.1013376861810684,0.096489317715168,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685778737068176,0.1436574012041092,0.6468802094459534,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.29367396235466,1.0,1.0,0.0,1.0,-1.5417972803115845,1.5417953729629517,1.950516207216424e-06,1.184252142906189,0.0,0.0,0.0,40.4994010925293,52.0,131.80282592773438,-0.0,315.2840881347656,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736155033111572,0.285240888595581,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340458035469055,0.1245827376842498,0.1181857511401176,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518711924552917,0.1970356255769729,0.1378383785486221,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858439445495605,0.1013376861810684,0.096489317715168,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685778737068176,0.1436574012041092,0.6468802094459534,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.29367396235466,1.0,1.0,0.0,1.0,-1.5417972803115845,1.5417953729629517,1.950516207216424e-06,1.184252142906189,0.0,0.0,0.0,40.4994010925293,52.0,131.80282592773438,-0.0,315.2840881347656,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785607516765594,0.2870382070541382,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355147004127502,0.126236006617546,0.1197022944688797,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524363040924072,0.1987288296222686,0.1389913260936737,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867213249206543,0.1023994833230972,0.0974463075399398,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692596316337585,0.1449986547231674,0.652679443359375,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417541503906,290.45904541015625,1.0,0.296092689037323,1.0,1.0,0.0,1.0,-1.5552693605422974,1.5552674531936646,1.982509957088041e-06,1.1948775053024292,0.0,0.0,0.0,41.06166076660156,52.0,131.94883728027344,-0.0,323.231689453125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836110234260559,0.2890036702156067,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370372414588928,0.1279986798763275,0.1213293150067329,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529682159423828,0.2005127817392349,0.1402126550674438,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.687721312046051,0.10357166826725,0.0985149890184402,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699813842773438,0.1464449614286422,0.6589863896369934,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.298719584941864,1.0,1.0,0.0,1.0,-1.5699020624160769,1.5699000358581543,2.0176437374175293e-06,1.2064229249954224,0.0,0.0,0.0,41.67996597290039,55.0,132.1061248779297,-0.0,332.023193359375,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939820528030395,0.2934441268444061,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401525378227234,0.1318160742521286,0.1248753368854522,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538727164268494,0.2043188959360122,0.1428324580192566,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899630427360535,0.1062090992927551,0.1009462475776672,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714501023292542,0.1496113836765289,0.6729118227958679,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045425713062286,1.0,1.0,0.0,1.0,-1.6022708415985107,1.6022686958312988,2.0967752334399847e-06,1.2319679260253906,0.0,0.0,0.0,43.0834846496582,58.0,132.41702270507812,-0.0,352.0889892578125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939820528030395,0.2934441268444061,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401525378227234,0.1318160742521286,0.1248753368854522,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538727164268494,0.2043188959360122,0.1428324580192566,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899630427360535,0.1062090992927551,0.1009462475776672,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714501023292542,0.1496113836765289,0.6729118227958679,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045425713062286,1.0,1.0,0.0,1.0,-1.6022708415985107,1.6022686958312988,2.0967752334399847e-06,1.2319679260253906,0.0,0.0,0.0,43.0834846496582,58.0,132.41702270507812,-0.0,352.0889892578125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.404667854309082,0.2985070347785949,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433087229728699,0.1359833776950836,0.128767117857933,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.854564368724823,0.2084068804979324,0.1456589251756668,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924324035644531,0.1091946512460708,0.103722795844078,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729009389877319,0.1530962437391281,0.6883454918861389,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110389709472656,1.0,1.0,0.0,1.0,-1.6382761001586914,1.63827383518219,2.187073732784484e-06,1.2603800296783447,0.0,0.0,0.0,44.69878005981445,61.0,132.68927001953125,-0.0,375.4190673828125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.404667854309082,0.2985070347785949,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433087229728699,0.1359833776950836,0.128767117857933,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.854564368724823,0.2084068804979324,0.1456589251756668,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924324035644531,0.1091946512460708,0.103722795844078,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729009389877319,0.1530962437391281,0.6883454918861389,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110389709472656,1.0,1.0,0.0,1.0,-1.6382761001586914,1.63827383518219,2.187073732784484e-06,1.2603800296783447,0.0,0.0,0.0,44.69878005981445,61.0,132.68927001953125,-0.0,375.4190673828125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156430661678314,0.3040786683559418,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465192675590515,0.140472263097763,0.1329728364944458,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551148772239685,0.212752103805542,0.1486712992191314,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951076984405518,0.1124968081712722,0.1068096533417701,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.774355947971344,0.1568649560213089,0.7051052451133728,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181186318397522,1.0,1.0,0.0,1.0,-1.6774578094482422,1.6774555444717407,2.288056066390709e-06,1.2912843227386477,0.0,0.0,0.0,46.50710678100586,64.0,132.90528869628906,-0.0,402.005615234375,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156430661678314,0.3040786683559418,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465192675590515,0.140472263097763,0.1329728364944458,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551148772239685,0.212752103805542,0.1486712992191314,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951076984405518,0.1124968081712722,0.1068096533417701,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.774355947971344,0.1568649560213089,0.7051052451133728,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181186318397522,1.0,1.0,0.0,1.0,-1.6774578094482422,1.6774555444717407,2.288056066390709e-06,1.2912843227386477,0.0,0.0,0.0,46.50710678100586,64.0,132.90528869628906,-0.0,402.005615234375,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
