time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269011616706848,0.3100097775459289,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498438358306885,0.1452628672122955,0.1374700963497162,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556380271911621,0.2173381745815277,0.1518556773662567,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980203986167908,0.1160931885242462,0.110181875526905,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758886814117432,0.1608941256999969,0.7230662703514099,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256936967372894,1.0,1.0,0.0,1.0,-1.7194160223007202,1.7194136381149292,2.3993254671950126e-06,1.3243545293807983,0.0,0.0,0.0,48.4830436706543,67.0,133.063232421875,-0.0,431.8395080566406,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269011616706848,0.3100097775459289,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498438358306885,0.1452628672122955,0.1374700963497162,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556380271911621,0.2173381745815277,0.1518556773662567,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980203986167908,0.1160931885242462,0.110181875526905,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758886814117432,0.1608941256999969,0.7230662703514099,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256936967372894,1.0,1.0,0.0,1.0,-1.7194160223007202,1.7194136381149292,2.3993254671950126e-06,1.3243545293807983,0.0,0.0,0.0,48.4830436706543,67.0,133.063232421875,-0.0,431.8395080566406,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326387643814087,0.3130691945552826,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515692710876465,0.1477684676647186,0.1398245990276336,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559220433235168,0.2197192907333374,0.1535102874040603,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995789408683777,0.1179982423782348,0.1119709536433219,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767083644866943,0.1630028486251831,0.7324774861335754,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.3296461999416351,1.0,1.0,0.0,1.0,-1.7413482666015625,1.741345763206482,2.4587723146396456e-06,1.3416290283203125,0.0,0.0,0.0,49.52713394165039,67.0,133.1217041015625,-0.0,447.9926452636719,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384509325027466,0.3161656558513641,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533507943153381,0.1503463089466095,0.1422480940818786,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562410473823547,0.2221581488847732,0.155205562710762,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012154459953308,0.1199730038642883,0.1138267964124679,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775794863700867,0.1651729047298431,0.7421671748161316,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.3336977064609527,1.0,1.0,0.0,1.0,-1.7638734579086304,1.7638709545135498,2.5207418730133213e-06,1.3593616485595703,0.0,0.0,0.0,50.60422897338867,70.0,133.16770935058594,-0.0,464.97698974609375,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503081738948822,0.3224086463451385,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571163177490234,0.1557173877954483,0.147299975156784,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570308089256287,0.2272082567214965,0.1587170362472534,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047444581985474,0.1241295486688613,0.1177360415458679,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779514729976654,0.1696953326463699,0.7623705267906189,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.342071533203125,1.0,1.0,0.0,1.0,-1.810602307319641,1.810599684715271,2.6522434382059146e-06,1.3961173295974731,0.0,0.0,0.0,52.8466911315918,73.0,133.22669982910156,-0.0,501.4844970703125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503081738948822,0.3224086463451385,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571163177490234,0.1557173877954483,0.147299975156784,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570308089256287,0.2272082567214965,0.1587170362472534,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047444581985474,0.1241295486688613,0.1177360415458679,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779514729976654,0.1696953326463699,0.7623705267906189,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.342071533203125,1.0,1.0,0.0,1.0,-1.810602307319641,1.810599684715271,2.6522434382059146e-06,1.3961173295974731,0.0,0.0,0.0,52.8466911315918,73.0,133.22669982910156,-0.0,501.4844970703125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624889194965362,0.328617662191391,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612029910087585,0.1613707691431045,0.1526191532611847,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580935001373291,0.2324848920106887,0.1623864918947219,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086424231529236,0.1285566091537475,0.1219021156430244,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.781764805316925,0.1744567602872848,0.7836474776268005,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507634699344635,1.0,1.0,0.0,1.0,-1.8594019412994385,1.8593991994857788,2.793783778543002e-06,1.4344552755355835,0.0,0.0,0.0,55.18791580200195,76.0,133.24862670898438,-0.0,541.438720703125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624889194965362,0.328617662191391,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612029910087585,0.1613707691431045,0.1526191532611847,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580935001373291,0.2324848920106887,0.1623864918947219,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086424231529236,0.1285566091537475,0.1219021156430244,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.781764805316925,0.1744567602872848,0.7836474776268005,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507634699344635,1.0,1.0,0.0,1.0,-1.8594019412994385,1.8593991994857788,2.793783778543002e-06,1.4344552755355835,0.0,0.0,0.0,55.18791580200195,76.0,133.24862670898438,-0.0,541.438720703125,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750126600265503,0.3346953690052032,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765661895275116,0.1673059463500976,0.1582039296627044,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594951033592224,0.2379883229732513,0.1662132740020752,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128296494483948,0.1332528889179229,0.1263225674629211,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843846678733826,0.179457202553749,0.8059921264648438,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597368896007538,1.0,1.0,0.0,1.0,-1.910139799118042,1.9101368188858032,2.94545588985784e-06,1.474262237548828,0.0,0.0,0.0,57.60956573486328,79.0,133.24118041992188,-0.0,584.9660034179688,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750126600265503,0.3346953690052032,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765661895275116,0.1673059463500976,0.1582039296627044,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594951033592224,0.2379883229732513,0.1662132740020752,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128296494483948,0.1332528889179229,0.1263225674629211,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843846678733826,0.179457202553749,0.8059921264648438,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597368896007538,1.0,1.0,0.0,1.0,-1.910139799118042,1.9101368188858032,2.94545588985784e-06,1.474262237548828,0.0,0.0,0.0,57.60956573486328,79.0,133.24118041992188,-0.0,584.9660034179688,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.9990000128746032,0.4827806055545807,0.3382802009582519,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.7685641646385193,0.1710415631532669,0.1617187857627868,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.8605327010154724,0.2414356917142868,0.1686098873615265,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.7154831290245056,0.1362310349941253,0.1291258484125137,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32421875,0.7861718535423279,0.1826056391000747,0.8200587630271912,291.3258361816406,286.3083801269531,291.4332580566406,286.00946044921875,291.4305725097656,297.83349609375,291.3321228027344,1.0,0.3653016686439514,1.0,1.0,0.0,1.0,-1.9417994022369385,1.9417964220047,3.0423971111304127e-06,1.499072551727295,0.9841599464416504,0.9841599464416504,0.0,59.10983276367188,79.0,133.22531127929688,-0.0,613.156494140625,1.0,283.1644592285156,287.4447631835937,288.62823486328125,288.94195556640625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-4.79876271182673e-21,-2.399381355913365e-21,-2.399381355913365e-21,0.0,0.0,-0.0,3.116341031272896e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785705566406,0.9990000128746032,0.4853246510028839,0.3409784436225891,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6210327148437,0.7700375914573669,0.1726978719234466,0.1639415919780731,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.8607113361358643,0.2423806935548782,0.1700617522001266,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269592285156,0.716816246509552,0.1375560462474823,0.1309069544076919,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5940246582031,0.7868987917900085,0.1838067770004272,0.8288328051567078,289.4393005371094,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.82537841796875,288.89117431640625,1.0,0.3689421415328979,1.0,1.0,0.0,1.0,-1.962132453918457,1.9621293544769287,3.1056677016749745e-06,1.5150561332702637,0.984614908695221,0.984614908695221,0.0,60.16731643676758,82.0,9300.0322265625,-0.0,632.010986328125,1.0,283.205078125,290.2962951660156,289.0286865234375,289.8521423339844,293.1499938964844,293.1499938964844,283.1499938964844,1490.704345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.020122991874814,1.0,0.0,0.0,0.7996514439582825,0.7996577620506287,6.497032245533775e-08,4.221256256103516,4.221245765686035,1.0157780707231724e-05,0.0,0.0,-0.0,3962.75341796875,0.0,16.583223342895508,1888.478515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8143920898437,0.9990000128746032,0.4758364856243133,0.3545785546302795,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965759277344,0.7601114511489868,0.1703534722328186,0.1639603972434997,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.8473713994026184,0.2366033047437667,0.1685479879379272,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93719482421875,0.7075023055076599,0.1356430053710937,0.1309295147657394,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.7753421068191528,0.180380567908287,0.8253010511398315,286.83526611328125,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7057800292969,286.6676330566406,1.0,0.3730091154575348,1.0,1.0,0.0,1.0,-1.972488522529602,1.9724854230880733,3.138746478725807e-06,1.5235843658447266,0.9611844420433044,0.9611844420433044,0.0,63.24755859375,82.0,11168.2353515625,-0.0,650.2765502929688,1.0,283.185791015625,286.7215576171875,290.0796203613281,290.7630615234375,293.1499938964844,293.1499938964844,283.1499938964844,2310.63134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1798807382583618,1.0,0.0,0.0,0.9873259663581848,0.9873279333114624,6.604111035812822e-08,4.264612197875977,4.264602184295654,9.797122402233072e-06,0.0,0.0,-0.0,3828.40673828125,0.0,29.77955818176269,1895.2581787109373,0.0,0.0,0.2522393465042114,1.0,0.0,3.0,1.0,0.0
12126360,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.9990000128746032,0.4628947377204895,0.3765756785869598,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.7415252923965454,0.1667367368936538,0.1612047106027603,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8243861794471741,0.2292989939451217,0.16397625207901,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.688376784324646,0.1326818764209747,0.1287098824977874,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7542127370834351,0.1753317564725875,0.8065354228019714,285.9827575683594,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5594177246094,285.9215087890625,1.0,0.3760994672775268,1.0,1.0,0.0,1.0,-1.964918613433838,1.9649155139923096,3.115311073997873e-06,1.5178693532943726,0.9512871503829956,0.9512871503829956,0.0,67.827392578125,70.0,11795.75390625,-0.0,659.7526245117188,1.0,283.1704406738281,285.6549377441406,290.4955139160156,291.32012939453125,293.1499938964844,293.1499938964844,283.1499938964844,3755.489501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538584411144256,1.0,0.0,0.0,1.2455804347991943,1.245583176612854,1.0357089053059101e-07,4.265884399414063,4.265874862670898,9.78626667347271e-06,0.0,0.0,-0.0,3864.993408203125,0.0,59.81549072265625,1895.4317626953125,0.0,200.3421173095703,0.3181520402431488,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380249023437,0.9990000128746032,0.4481212496757507,0.3953200876712799,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541381835937,0.7251108884811401,0.1628586500883102,0.1574206501245498,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.8024064898490906,0.2218632400035858,0.1583791822195053,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.670799970626831,0.1294495612382888,0.1256123930215835,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.7350049614906311,0.1695547550916671,0.780266523361206,285.5429992675781,286.11328125,291.62115478515625,286.0707702636719,291.61846923828125,297.3995056152344,285.51177978515625,1.0,0.3759185671806335,1.0,1.0,0.0,1.0,-1.9409115314483645,1.9409085512161253,3.0409735245484626e-06,1.4992868900299072,0.9428489804267884,0.9428489804267884,0.0,71.51585388183594,70.0,12315.3310546875,-0.0,653.4746704101562,1.0,283.1585388183594,285.1396179199219,290.2920837402344,291.3279724121094,293.1499938964844,293.1499938964844,283.1499938964844,5942.9208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500283420085907,1.0,0.0,0.0,1.5550029277801514,1.5550072193145752,1.6134595171024557e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.347412109375,0.0,116.66613006591795,1895.43701171875,0.0,507.7923583984375,0.3910796046257019,1.0,0.0,3.0,1.0,0.0
12126480,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.9990000128746032,0.4407126605510711,0.400847464799881,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.7184152603149414,0.1610120385885238,0.1554801017045974,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.7928979992866516,0.2183927297592163,0.1556231081485748,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.6637632846832275,0.1278665959835052,0.1239840909838676,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.7269348502159119,0.1665734499692917,0.7658835649490356,285.382568359375,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3248596191406,285.3597412109375,1.0,0.3745461404323578,1.0,1.0,0.0,1.0,-1.9227917194366453,1.9227887392044067,2.9855157208658056e-06,1.4852476119995115,0.9371119141578674,0.9371119141578674,0.0,72.68949127197266,58.0,12488.8603515625,-0.0,643.4854736328125,1.0,283.1545715332031,284.95196533203125,290.0485534667969,291.1409606933594,293.1499938964844,293.1499938964844,283.1499938964844,7305.89794921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582842826843262,1.0,0.0,0.0,1.7157288789749146,1.7157341241836548,1.964223343975391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.190673828125,0.0,156.95973205566406,1895.4371337890625,0.0,722.0049438476562,0.4332149028778076,1.0,0.0,3.0,1.0,0.0
12126540,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.986670970916748,0.4303645193576813,0.3891738653182983,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7083790898323059,0.1578894704580307,0.152010902762413,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.778891921043396,0.2122917622327804,0.1506808996200561,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6536912322044373,0.1250334084033966,0.1209208965301513,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7136297821998596,0.1607770770788192,0.7369212508201599,285.1030578613281,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2247314453125,285.0906066894531,1.0,0.366811066865921,1.0,1.0,0.0,1.0,-1.860087513923645,1.860084772109985,2.797200295390212e-06,1.436009168624878,0.9219014644622804,0.9219014644622804,0.0,73.09933471679688,46.0,12660.140625,-0.0,598.623291015625,1.0,283.1506652832031,284.6225891113281,289.4255065917969,290.5008239746094,293.1499938964844,293.1499938964844,283.1499938964844,11182.064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178404092788696,1.0,0.0,0.0,2.090006828308105,2.0900144577026367,2.914665913067438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.61669921875,0.0,285.17828369140625,1895.4371337890625,0.0,1032.593505859375,0.5248947143554688,1.0,0.0,3.0,1.0,0.0
12126600,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.986670970916748,0.4303645193576813,0.3891738653182983,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7083790898323059,0.1578894704580307,0.152010902762413,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.778891921043396,0.2122917622327804,0.1506808996200561,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6536912322044373,0.1250334084033966,0.1209208965301513,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7136297821998596,0.1607770770788192,0.7369212508201599,285.1030578613281,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2247314453125,285.0906066894531,1.0,0.366811066865921,1.0,1.0,0.0,1.0,-1.860087513923645,1.860084772109985,2.797200295390212e-06,1.436009168624878,0.9219014644622804,0.9219014644622804,0.0,73.09933471679688,46.0,12660.140625,-0.0,598.623291015625,1.0,283.1506652832031,284.6225891113281,289.4255065917969,290.5008239746094,293.1499938964844,293.1499938964844,283.1499938964844,11182.064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178404092788696,1.0,0.0,0.0,2.090006828308105,2.0900144577026367,2.914665913067438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.61669921875,0.0,285.17828369140625,1895.4371337890625,0.0,1032.593505859375,0.5248947143554688,1.0,0.0,3.0,1.0,0.0
12126660,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9986370205879213,0.4273127019405365,0.3850184082984924,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7193655371665955,0.1568170040845871,0.1503376066684723,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7893274426460266,0.2091587334871292,0.1478928327560424,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6634670495986938,0.1238631978631019,0.1192313581705093,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7210767865180969,0.157476931810379,0.71853107213974,284.9610595703125,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1959533691406,284.9548034667969,1.0,0.3564592003822326,1.0,1.0,0.0,1.0,-1.825510740280152,1.825507998466492,2.69619135906396e-06,1.408698797225952,0.9047139883041382,0.9047139883041382,0.0,66.85416412353516,34.0,12785.65625,-0.0,554.8272705078125,1.0,283.15008544921875,284.4501037597656,289.08160400390625,290.0715637207031,293.1499938964844,293.1499938964844,283.1499938964844,14913.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007970571517944,1.0,0.0,0.0,2.370489358901977,2.3704993724823,3.749465520286322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.754150390625,0.0,418.6607360839844,1895.4371337890625,0.0,933.2474365234376,0.59390789270401,1.0,0.0,3.0,1.0,0.0
12126720,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9986370205879213,0.4273127019405365,0.3850184082984924,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7193655371665955,0.1568170040845871,0.1503376066684723,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7893274426460266,0.2091587334871292,0.1478928327560424,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6634670495986938,0.1238631978631019,0.1192313581705093,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7210767865180969,0.157476931810379,0.71853107213974,284.9610595703125,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1959533691406,284.9548034667969,1.0,0.3564592003822326,1.0,1.0,0.0,1.0,-1.825510740280152,1.825507998466492,2.69619135906396e-06,1.408698797225952,0.9047139883041382,0.9047139883041382,0.0,66.85416412353516,34.0,12785.65625,-0.0,554.8272705078125,1.0,283.15008544921875,284.4501037597656,289.08160400390625,290.0715637207031,293.1499938964844,293.1499938964844,283.1499938964844,14913.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007970571517944,1.0,0.0,0.0,2.370489358901977,2.3704993724823,3.749465520286322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.754150390625,0.0,418.6607360839844,1895.4371337890625,0.0,933.2474365234376,0.59390789270401,1.0,0.0,3.0,1.0,0.0
12126780,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.4300482869148254,0.3601483106613159,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7353595495223999,0.1571031361818313,0.1500885784626007,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8064912557601929,0.2076845616102218,0.146448329091072,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6796066164970398,0.1238541081547737,0.1187399849295616,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7342316508293152,0.1558441668748855,0.708428144454956,284.8770446777344,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2066345214844,284.8724670410156,1.0,0.3438226282596588,1.0,1.0,0.0,1.0,-1.781029224395752,1.7810267210006714,2.5698570880194893e-06,1.3738552331924438,0.8875452280044556,0.8875452280044556,0.0,59.83218383789063,25.0,12773.4033203125,-0.0,503.65179443359375,1.0,283.1499938964844,284.34490966796875,288.99468994140625,289.9214782714844,293.1499938964844,293.1499938964844,283.1499938964844,18255.49609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624626874923706,1.0,0.0,0.0,2.5694034099578857,2.569415330886841,4.405121956096991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.839599609375,0.0,537.0103149414062,1895.4371337890625,0.0,740.5368041992188,0.6373422145843506,1.0,0.0,3.0,1.0,0.0
12126840,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.4300482869148254,0.3601483106613159,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7353595495223999,0.1571031361818313,0.1500885784626007,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8064912557601929,0.2076845616102218,0.146448329091072,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6796066164970398,0.1238541081547737,0.1187399849295616,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7342316508293152,0.1558441668748855,0.708428144454956,284.8770446777344,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2066345214844,284.8724670410156,1.0,0.3438226282596588,1.0,1.0,0.0,1.0,-1.781029224395752,1.7810267210006714,2.5698570880194893e-06,1.3738552331924438,0.8875452280044556,0.8875452280044556,0.0,59.83218383789063,25.0,12773.4033203125,-0.0,503.65179443359375,1.0,283.1499938964844,284.34490966796875,288.99468994140625,289.9214782714844,293.1499938964844,293.1499938964844,283.1499938964844,18255.49609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624626874923706,1.0,0.0,0.0,2.5694034099578857,2.569415330886841,4.405121956096991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.839599609375,0.0,537.0103149414062,1895.4371337890625,0.0,740.5368041992188,0.6373422145843506,1.0,0.0,3.0,1.0,0.0
12126900,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4343197345733642,0.3445815742015838,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7459633350372314,0.1576117873191833,0.1503308266401291,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8174152970314026,0.207343578338623,0.1460298001766204,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6905426383018494,0.1241771727800369,0.1188173443078994,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7434718012809753,0.1555022150278091,0.7055866122245789,284.85418701171875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2253112792969,284.8514099121094,1.0,0.3372474610805511,1.0,1.0,0.0,1.0,-1.7588050365447998,1.7588025331497192,2.507923682060209e-06,1.3563117980957031,0.8790690302848816,0.8790690302848816,0.0,56.080787658691406,25.0,12716.0380859375,-0.0,478.2310485839844,1.0,283.1499938964844,284.31951904296875,289.0077514648437,289.9125061035156,293.1499938964844,293.1499938964844,283.1499938964844,19241.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445097088813782,1.0,0.0,0.0,2.6076180934906006,2.607630491256714,4.537131133020013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.93603515625,0.0,563.67724609375,1895.4371337890625,0.0,664.080078125,0.6496028304100037,1.0,0.0,3.0,1.0,0.0
12126960,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9990000128746032,0.4400473237037658,0.3276786208152771,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7588743567466736,0.1583171635866165,0.1507721990346908,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.829875648021698,0.2072042375802993,0.1457652598619461,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7035280466079712,0.1246810778975486,0.119075708091259,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7549900412559509,0.1554366797208786,0.7040416598320007,284.8373718261719,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532043457031,284.8351745605469,1.0,0.3305231034755707,1.0,1.0,0.0,1.0,-1.7371761798858645,1.7371737957000732,2.448517989250832e-06,1.3392304182052612,0.8705098628997803,0.8705098628997803,0.0,52.23369216918945,28.0,12663.0458984375,-0.0,453.4702758789063,1.0,283.1499938964844,284.2995300292969,289.0419616699219,289.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,20163.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297123789787292,1.0,0.0,0.0,2.639617919921875,2.6396305561065674,4.649170364245947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.4541015625,0.0,587.1010131835938,1895.4371337890625,0.0,606.9949340820312,0.6548784971237183,1.0,0.0,3.0,1.0,0.0
12127020,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9990000128746032,0.453732281923294,0.3012958467006683,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7830976843833923,0.1602207124233245,0.1522240787744522,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8519842028617859,0.2074125111103058,0.1456563621759414,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7253885865211487,0.1261505931615829,0.1201276630163192,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7766147255897522,0.1560185998678207,0.7046813368797302,284.830322265625,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3233337402344,284.8304748535156,1.0,0.321495771408081,1.0,1.0,0.0,1.0,-1.7091286182403564,1.709126353263855,2.372496282987413e-06,1.31685471534729,0.8532397747039795,0.8532397747039795,0.0,46.699031829833984,31.0,12602.7509765625,-0.0,420.6137390136719,1.0,283.1499938964844,284.2930908203125,289.1352233886719,290.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,21099.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110899209976196,1.0,0.0,0.0,2.6349010467529297,2.634913921356201,4.632569812201837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.36962890625,0.0,589.4048461914062,1895.4371337890625,0.0,542.1380615234375,0.6544908285140991,1.0,0.0,3.0,1.0,0.0
12127080,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9990000128746032,0.453732281923294,0.3012958467006683,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7830976843833923,0.1602207124233245,0.1522240787744522,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8519842028617859,0.2074125111103058,0.1456563621759414,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7253885865211487,0.1261505931615829,0.1201276630163192,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7766147255897522,0.1560185998678207,0.7046813368797302,284.830322265625,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3233337402344,284.8304748535156,1.0,0.321495771408081,1.0,1.0,0.0,1.0,-1.7091286182403564,1.709126353263855,2.372496282987413e-06,1.31685471534729,0.8532397747039795,0.8532397747039795,0.0,46.699031829833984,31.0,12602.7509765625,-0.0,420.6137390136719,1.0,283.1499938964844,284.2930908203125,289.1352233886719,290.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,21099.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110899209976196,1.0,0.0,0.0,2.6349010467529297,2.634913921356201,4.632569812201837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.36962890625,0.0,589.4048461914062,1895.4371337890625,0.0,542.1380615234375,0.6544908285140991,1.0,0.0,3.0,1.0,0.0
12127140,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9990000128746032,0.4679512977600097,0.2810385823249817,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8056618571281433,0.1626404076814651,0.1542580425739288,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8724331855773926,0.2081210613250732,0.1459669768810272,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7442669868469238,0.1281032413244247,0.1217287257313728,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7970412969589233,0.1573161333799362,0.709113359451294,284.8492431640625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3954772949219,284.8509521484375,1.0,0.3157532215118408,1.0,1.0,0.0,1.0,-1.694857835769653,1.694855570793152,2.334271357540274e-06,1.3053804636001587,0.8369078040122986,0.8369078040122986,0.0,42.891845703125,49.0,12606.2060546875,-0.0,401.4173889160156,1.0,283.1499938964844,284.31500244140625,289.2252197265625,290.1041259765625,293.1499938964844,293.1499938964844,283.1499938964844,21318.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054787397384644,1.0,0.0,0.0,2.581622838973999,2.5816354751586914,4.447120716122299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.310546875,0.0,559.9967651367188,1895.4371337890625,0.0,524.0166625976562,0.6424751877784729,1.0,0.0,3.0,1.0,0.0
12127200,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9990000128746032,0.4679512977600097,0.2810385823249817,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8056618571281433,0.1626404076814651,0.1542580425739288,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8724331855773926,0.2081210613250732,0.1459669768810272,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7442669868469238,0.1281032413244247,0.1217287257313728,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7970412969589233,0.1573161333799362,0.709113359451294,284.8492431640625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3954772949219,284.8509521484375,1.0,0.3157532215118408,1.0,1.0,0.0,1.0,-1.694857835769653,1.694855570793152,2.334271357540274e-06,1.3053804636001587,0.8369078040122986,0.8369078040122986,0.0,42.891845703125,49.0,12606.2060546875,-0.0,401.4173889160156,1.0,283.1499938964844,284.31500244140625,289.2252197265625,290.1041259765625,293.1499938964844,293.1499938964844,283.1499938964844,21318.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054787397384644,1.0,0.0,0.0,2.581622838973999,2.5816354751586914,4.447120716122299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.310546875,0.0,559.9967651367188,1895.4371337890625,0.0,524.0166625976562,0.6424751877784729,1.0,0.0,3.0,1.0,0.0
12127260,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.4802156388759613,0.2808336615562439,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8103520274162292,0.1654818803071975,0.1568440347909927,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8740787506103516,0.209245279431343,0.1466774940490722,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7485413551330566,0.1304520219564438,0.123856633901596,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8001358509063721,0.1591062098741531,0.7166466116905212,284.8956298828125,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.45379638671875,284.89990234375,1.0,0.3187699317932129,1.0,1.0,0.0,1.0,-1.7101467847824097,1.7101444005966189,2.374444193264935e-06,1.3170335292816162,0.8216068148612976,0.8216068148612976,0.0,43.174686431884766,67.0,12770.025390625,-0.0,410.9512023925781,1.0,283.1499938964844,284.36639404296875,289.2926025390625,290.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,21030.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079317688941956,1.0,0.0,0.0,2.498584747314453,2.498596668243408,4.165638074482559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.0673828125,0.0,513.11572265625,1895.4371337890625,0.0,531.8611450195312,0.6232885122299194,1.0,0.0,3.0,1.0,0.0
12127320,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.4802156388759613,0.2808336615562439,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8103520274162292,0.1654818803071975,0.1568440347909927,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8740787506103516,0.209245279431343,0.1466774940490722,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7485413551330566,0.1304520219564438,0.123856633901596,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8001358509063721,0.1591062098741531,0.7166466116905212,284.8956298828125,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.45379638671875,284.89990234375,1.0,0.3187699317932129,1.0,1.0,0.0,1.0,-1.7101467847824097,1.7101444005966189,2.374444193264935e-06,1.3170335292816162,0.8216068148612976,0.8216068148612976,0.0,43.174686431884766,67.0,12770.025390625,-0.0,410.9512023925781,1.0,283.1499938964844,284.36639404296875,289.2926025390625,290.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,21030.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079317688941956,1.0,0.0,0.0,2.498584747314453,2.498596668243408,4.165638074482559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.0673828125,0.0,513.11572265625,1895.4371337890625,0.0,531.8611450195312,0.6232885122299194,1.0,0.0,3.0,1.0,0.0
12127380,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9990000128746032,0.4876195192337036,0.2985129952430725,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7989329695701599,0.1686531454324722,0.1598853021860122,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8585214018821716,0.2107221186161041,0.1477344632148742,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7390370965003967,0.1331103146076202,0.126419261097908,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7870610356330872,0.1611147373914718,0.7260467410087585,284.9715576171875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.47625732421875,284.9775085449219,1.0,0.3286186158657074,1.0,1.0,0.0,1.0,-1.7506448030471802,1.7506422996520996,2.4838661829562625e-06,1.3486589193344116,0.8078420162200928,0.8078420162200928,0.0,47.0866813659668,85.0,13083.08203125,-0.0,446.3580322265625,1.0,283.1499938964844,284.4456787109375,289.3423767089844,290.2528076171875,293.1499938964844,293.1499938964844,283.1499938964844,20384.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148102045059204,1.0,0.0,0.0,2.399296522140503,2.3993077278137207,3.841149407435296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.332763671875,0.0,459.22564697265625,1895.4371337890625,0.0,554.505126953125,0.6030886173248291,1.0,0.0,3.0,1.0,0.0
12127440,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9990000128746032,0.4876195192337036,0.2985129952430725,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7989329695701599,0.1686531454324722,0.1598853021860122,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8585214018821716,0.2107221186161041,0.1477344632148742,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7390370965003967,0.1331103146076202,0.126419261097908,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7870610356330872,0.1611147373914718,0.7260467410087585,284.9715576171875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.47625732421875,284.9775085449219,1.0,0.3286186158657074,1.0,1.0,0.0,1.0,-1.7506448030471802,1.7506422996520996,2.4838661829562625e-06,1.3486589193344116,0.8078420162200928,0.8078420162200928,0.0,47.0866813659668,85.0,13083.08203125,-0.0,446.3580322265625,1.0,283.1499938964844,284.4456787109375,289.3423767089844,290.2528076171875,293.1499938964844,293.1499938964844,283.1499938964844,20384.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148102045059204,1.0,0.0,0.0,2.399296522140503,2.3993077278137207,3.841149407435296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.332763671875,0.0,459.22564697265625,1895.4371337890625,0.0,554.505126953125,0.6030886173248291,1.0,0.0,3.0,1.0,0.0
