time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127500,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.4894412755966186,0.3126159608364105,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7891666889190674,0.1703330278396606,0.1615443080663681,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8469579815864563,0.2115695476531982,0.1483747661113739,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.731073260307312,0.1345307379961013,0.1278350055217743,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7765905261039734,0.162134975194931,0.7310904264450073,285.0145263671875,286.0379943847656,292.45001220703125,286.32232666015625,292.44708251953125,297.4736633300781,285.0209045410156,1.0,0.3356275558471679,1.0,1.0,0.0,1.0,-1.7780895233154297,1.7780869007110596,2.559794211265398e-06,1.3701376914978027,0.8017001748085022,0.8017001748085022,0.0,50.25050735473633,85.0,13290.482421875,-0.0,472.7701721191406,1.0,283.1499938964844,284.4882507324219,289.36358642578125,290.2864074707031,293.1499938964844,293.1499938964844,283.1499938964844,20201.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193477869033813,1.0,0.0,0.0,2.359104633331299,2.359115600585937,3.713537068961159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.76708984375,0.0,438.9205017089844,1895.4371337890625,0.0,569.9800415039062,0.5940244197845459,1.0,0.0,3.0,1.0,0.0
12127560,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9990000128746032,0.4900618493556976,0.3295310437679291,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.777921199798584,0.1720667779445648,0.1632823944091797,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8342375159263611,0.2124773412942886,0.1490791887044906,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7218340039253235,0.1360002756118774,0.1293270885944366,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7647537589073181,0.1631460636854171,0.7362426519393921,285.0603942871094,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4628601074219,285.06707763671875,1.0,0.3437840938568115,1.0,1.0,0.0,1.0,-1.809306263923645,1.809303641319275,2.6478485324332723e-06,1.394576072692871,0.7957460284233093,0.7957460284233093,0.0,54.17730712890625,88.0,13522.65625,-0.0,504.7424621582031,1.0,283.1499938964844,284.53277587890625,289.3831787109375,290.3197021484375,293.1499938964844,293.1499938964844,283.1499938964844,20013.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244406461715698,1.0,0.0,0.0,2.3226211071014404,2.322631597518921,3.599565445711051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.845947265625,0.0,420.9239196777344,1895.4371337890625,0.0,587.873046875,0.5857771635055542,1.0,0.0,3.0,1.0,0.0
12127620,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.9990000128746032,0.4895894229412079,0.3562749624252319,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7632967233657837,0.1756514608860016,0.1668439209461212,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8166876435279846,0.2144212275743484,0.1505611836910247,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.7090499401092529,0.1390375196933746,0.1323800534009933,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.7487978935241699,0.1651188433170318,0.7461517453193665,285.1502685546875,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4304504394531,285.1561279296875,1.0,0.3569698333740234,1.0,1.0,0.0,1.0,-1.8630489110946653,1.8630461692810056,2.8038134587404784e-06,1.4367960691452026,0.7852658629417419,0.7852658629417419,0.0,60.87160873413086,91.0,13942.8134765625,-0.0,561.9759521484375,1.0,283.1499938964844,284.6182861328125,289.4174194335937,290.3819580078125,293.1499938964844,293.1499938964844,283.1499938964844,19713.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357186198234558,1.0,0.0,0.0,2.2570960521698,2.257106304168701,3.3993310921687225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.773193359375,0.0,390.0584411621094,1895.4371337890625,0.0,629.5474243164062,0.5710446238517761,1.0,0.0,3.0,1.0,0.0
12127680,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.9990000128746032,0.4895894229412079,0.3562749624252319,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7632967233657837,0.1756514608860016,0.1668439209461212,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8166876435279846,0.2144212275743484,0.1505611836910247,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.7090499401092529,0.1390375196933746,0.1323800534009933,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.7487978935241699,0.1651188433170318,0.7461517453193665,285.1502685546875,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4304504394531,285.1561279296875,1.0,0.3569698333740234,1.0,1.0,0.0,1.0,-1.8630489110946653,1.8630461692810056,2.8038134587404784e-06,1.4367960691452026,0.7852658629417419,0.7852658629417419,0.0,60.87160873413086,91.0,13942.8134765625,-0.0,561.9759521484375,1.0,283.1499938964844,284.6182861328125,289.4174194335937,290.3819580078125,293.1499938964844,293.1499938964844,283.1499938964844,19713.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357186198234558,1.0,0.0,0.0,2.2570960521698,2.257106304168701,3.3993310921687225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.773193359375,0.0,390.0584411621094,1895.4371337890625,0.0,629.5474243164062,0.5710446238517761,1.0,0.0,3.0,1.0,0.0
12127740,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.9990000128746032,0.488983005285263,0.3783508539199829,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.7537794709205627,0.1793901771306991,0.1705258339643478,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.8034126162528992,0.2165225893259048,0.1521365940570831,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.6999647617340088,0.1422036737203598,0.1355299651622772,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.7377973794937134,0.1671290695667266,0.7559706568717957,285.234130859375,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4026184082031,285.23956298828125,1.0,0.3687264621257782,1.0,1.0,0.0,1.0,-1.9114463329315183,1.91144335269928,2.9485904633475e-06,1.474702000617981,0.7763460874557495,0.7763460874557495,0.0,66.84700012207031,94.0,14329.2685546875,-0.0,615.9764404296875,1.0,283.1499938964844,284.6980895996094,289.4429626464844,290.4332580566406,293.1499938964844,293.1499938964844,283.1499938964844,19460.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469423532485962,1.0,0.0,0.0,2.200992584228516,2.201002597808838,3.232440519695956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.066162109375,0.0,364.9163208007813,1895.4371337890625,0.0,673.9649047851562,0.5584655404090881,1.0,0.0,3.0,1.0,0.0
12127800,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.9990000128746032,0.488983005285263,0.3783508539199829,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.7537794709205627,0.1793901771306991,0.1705258339643478,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.8034126162528992,0.2165225893259048,0.1521365940570831,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.6999647617340088,0.1422036737203598,0.1355299651622772,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.7377973794937134,0.1671290695667266,0.7559706568717957,285.234130859375,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4026184082031,285.23956298828125,1.0,0.3687264621257782,1.0,1.0,0.0,1.0,-1.9114463329315183,1.91144335269928,2.9485904633475e-06,1.474702000617981,0.7763460874557495,0.7763460874557495,0.0,66.84700012207031,94.0,14329.2685546875,-0.0,615.9764404296875,1.0,283.1499938964844,284.6980895996094,289.4429626464844,290.4332580566406,293.1499938964844,293.1499938964844,283.1499938964844,19460.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469423532485962,1.0,0.0,0.0,2.200992584228516,2.201002597808838,3.232440519695956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.066162109375,0.0,364.9163208007813,1895.4371337890625,0.0,673.9649047851562,0.5584655404090881,1.0,0.0,3.0,1.0,0.0
12127860,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.9990000128746032,0.4886656701564789,0.3969177603721618,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.7475594282150269,0.1832864731550216,0.1743336021900177,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.7932801246643066,0.2187786549329757,0.1538040488958358,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.6939716935157776,0.1454999148845672,0.1387805938720703,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.7299699783325195,0.1692599058151245,0.7661529779434204,285.3141784667969,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3823547363281,285.3192443847656,1.0,0.3793220520019531,1.0,1.0,0.0,1.0,-1.9564499855041504,1.956446886062622,3.086886408709688e-06,1.5098882913589478,0.7693018913269043,0.7693018913269043,0.0,72.23145294189453,82.0,14698.1025390625,-0.0,667.8826904296875,1.0,283.1499938964844,284.7736511230469,289.4632568359375,290.47686767578125,293.1499938964844,293.1499938964844,283.1499938964844,19234.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570741295814514,1.0,0.0,0.0,2.153402090072632,2.153411626815796,3.094165776929003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.411865234375,0.0,344.43084716796875,1895.4371337890625,0.0,716.722900390625,0.5477989912033081,1.0,0.0,3.0,1.0,0.0
12127920,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.9990000128746032,0.4886656701564789,0.3969177603721618,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.7475594282150269,0.1832864731550216,0.1743336021900177,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.7932801246643066,0.2187786549329757,0.1538040488958358,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.6939716935157776,0.1454999148845672,0.1387805938720703,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.7299699783325195,0.1692599058151245,0.7661529779434204,285.3141784667969,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3823547363281,285.3192443847656,1.0,0.3793220520019531,1.0,1.0,0.0,1.0,-1.9564499855041504,1.956446886062622,3.086886408709688e-06,1.5098882913589478,0.7693018913269043,0.7693018913269043,0.0,72.23145294189453,82.0,14698.1025390625,-0.0,667.8826904296875,1.0,283.1499938964844,284.7736511230469,289.4632568359375,290.47686767578125,293.1499938964844,293.1499938964844,283.1499938964844,19234.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570741295814514,1.0,0.0,0.0,2.153402090072632,2.153411626815796,3.094165776929003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.411865234375,0.0,344.43084716796875,1895.4371337890625,0.0,716.722900390625,0.5477989912033081,1.0,0.0,3.0,1.0,0.0
12127980,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9990000128746032,0.490239530801773,0.3997112810611725,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7510469555854797,0.1873191744089126,0.1781354546546936,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.7942909002304077,0.2211612462997436,0.1554621160030365,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.6979078054428101,0.1489044576883316,0.1419984847307205,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.7313474416732788,0.1715326309204101,0.7762804627418518,285.3816223144531,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3765869140625,285.38525390625,1.0,0.3832578361034393,1.0,1.0,0.0,1.0,-1.9824062585830688,1.9824031591415403,3.1687602586316643e-06,1.530508518218994,0.7630029916763306,0.7630029916763306,0.0,73.56165313720703,70.0,14964.80078125,-0.0,692.8140869140625,1.0,283.1499938964844,284.8364562988281,289.4812316894531,290.5142517089844,293.1499938964844,293.1499938964844,283.1499938964844,19030.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658283233642578,1.0,0.0,0.0,2.113638401031494,2.113647699356079,2.980950455366838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.754150390625,0.0,327.8653869628906,1895.4371337890625,0.0,755.7999267578125,0.5388754606246948,1.0,0.0,3.0,1.0,0.0
12128040,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9990000128746032,0.490239530801773,0.3997112810611725,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7510469555854797,0.1873191744089126,0.1781354546546936,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.7942909002304077,0.2211612462997436,0.1554621160030365,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.6979078054428101,0.1489044576883316,0.1419984847307205,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.7313474416732788,0.1715326309204101,0.7762804627418518,285.3816223144531,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3765869140625,285.38525390625,1.0,0.3832578361034393,1.0,1.0,0.0,1.0,-1.9824062585830688,1.9824031591415403,3.1687602586316643e-06,1.530508518218994,0.7630029916763306,0.7630029916763306,0.0,73.56165313720703,70.0,14964.80078125,-0.0,692.8140869140625,1.0,283.1499938964844,284.8364562988281,289.4812316894531,290.5142517089844,293.1499938964844,293.1499938964844,283.1499938964844,19030.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658283233642578,1.0,0.0,0.0,2.113638401031494,2.113647699356079,2.980950455366838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.754150390625,0.0,327.8653869628906,1895.4371337890625,0.0,755.7999267578125,0.5388754606246948,1.0,0.0,3.0,1.0,0.0
12128100,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40936279296875,0.9990000128746032,0.4925827980041504,0.3959698379039764,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.7559260129928589,0.1893888264894485,0.1800371557474136,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.7983072400093079,0.2223973721265792,0.1562869548797607,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.7030218839645386,0.1506508439779281,0.1435992270708084,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.7349669933319092,0.1727443039417266,0.7814188003540039,285.4089050292969,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.38299560546875,285.4120788574219,1.0,0.3833602666854858,1.0,1.0,0.0,1.0,-1.989285230636597,1.9892820119857788,3.1907457014312968e-06,1.5360316038131714,0.7605657577514648,0.7605657577514648,0.0,72.86103057861328,70.0,15061.482421875,-0.0,695.9501953125,1.0,283.1499938964844,284.8622131347656,289.4887390136719,290.5290832519531,293.1499938964844,293.1499938964844,283.1499938964844,18948.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694680213928223,1.0,0.0,0.0,2.096118927001953,2.096127986907959,2.931738265488093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.91943359375,0.0,320.7774963378906,1895.4371337890625,0.0,772.6487426757812,0.5349605679512024,1.0,0.0,3.0,1.0,0.0
12128160,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.9990000128746032,0.496028870344162,0.3894302546977997,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.7627109289169312,0.1914958208799362,0.1819483935832977,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.8043287396430969,0.2236634790897369,0.1571140885353088,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.7099030613899231,0.1524284780025482,0.1452037841081619,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.7403222322463989,0.1740160882472992,0.7866925597190857,285.43280029296875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.395263671875,285.435546875,1.0,0.3824342489242553,1.0,1.0,0.0,1.0,-1.9929845333099363,1.9929813146591189,3.2026828193920664e-06,1.5390547513961792,0.7582415342330933,0.7582415342330933,0.0,71.43875122070312,73.0,15141.19921875,-0.0,694.094482421875,1.0,283.1499938964844,284.8847045898437,289.4955749511719,290.5419311523437,293.1499938964844,293.1499938964844,283.1499938964844,18850.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725354552268982,1.0,0.0,0.0,2.080770492553711,2.080779552459717,2.888961319058581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.2392578125,0.0,314.5423278808594,1895.4371337890625,0.0,787.1295776367188,0.5314891934394836,1.0,0.0,3.0,1.0,0.0
12128220,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.9990000128746032,0.5046375393867493,0.3824358880519867,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7729582786560059,0.1958528906106948,0.1859519332647323,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8122413158416748,0.2263149321079254,0.1588857173919677,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.7195354104042053,0.156106412410736,0.1485760658979416,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.7480457425117493,0.1767729222774505,0.7984204888343811,285.4815979003906,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4287109375,285.4848022460937,1.0,0.383830726146698,1.0,1.0,0.0,1.0,-2.009643793106079,2.009640693664551,3.2559223654970992e-06,1.5521241426467896,0.7547094821929932,0.7547094821929932,0.0,70.27265167236328,76.0,15351.3642578125,-0.0,703.5703735351562,1.0,283.1499938964844,284.93084716796875,289.510009765625,290.5671691894531,293.1499938964844,293.1499938964844,283.1499938964844,18681.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771981477737427,1.0,0.0,0.0,2.054323196411133,2.05433201789856,2.815988580096019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.431640625,0.0,303.99432373046875,1895.4371337890625,0.0,809.6412353515625,0.5255129933357239,1.0,0.0,3.0,1.0,0.0
12128280,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.9990000128746032,0.5046375393867493,0.3824358880519867,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7729582786560059,0.1958528906106948,0.1859519332647323,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8122413158416748,0.2263149321079254,0.1588857173919677,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.7195354104042053,0.156106412410736,0.1485760658979416,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.7480457425117493,0.1767729222774505,0.7984204888343811,285.4815979003906,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4287109375,285.4848022460937,1.0,0.383830726146698,1.0,1.0,0.0,1.0,-2.009643793106079,2.009640693664551,3.2559223654970992e-06,1.5521241426467896,0.7547094821929932,0.7547094821929932,0.0,70.27265167236328,76.0,15351.3642578125,-0.0,703.5703735351562,1.0,283.1499938964844,284.93084716796875,289.510009765625,290.5671691894531,293.1499938964844,293.1499938964844,283.1499938964844,18681.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771981477737427,1.0,0.0,0.0,2.054323196411133,2.05433201789856,2.815988580096019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.431640625,0.0,303.99432373046875,1895.4371337890625,0.0,809.6412353515625,0.5255129933357239,1.0,0.0,3.0,1.0,0.0
12128340,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.9990000128746032,0.513468325138092,0.3789833784103393,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.7812595963478088,0.2003908604383468,0.1901613026857376,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53375244140625,0.8177061676979065,0.2291205525398254,0.1607899069786071,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.7269026041030884,0.1599318981170654,0.1521244049072265,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.7541276216506958,0.1797593384981155,0.8114097714424133,285.5342102050781,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4609375,285.5375061035156,1.0,0.3867389559745788,1.0,1.0,0.0,1.0,-2.0326967239379883,2.032693386077881,3.330512072352576e-06,1.570291519165039,0.7529030442237854,0.7529030442237854,0.0,70.10380554199219,79.0,15610.470703125,-0.0,721.8875732421875,1.0,283.1499938964844,284.9786071777344,289.5308837890625,290.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,18510.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581262469291687,1.0,0.0,0.0,2.034503221511841,2.0345118045806885,2.761913719950826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.6318359375,0.0,296.06494140625,1895.4371337890625,0.0,829.7646484375,0.5209607481956482,1.0,0.0,3.0,1.0,0.0
12128400,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.9990000128746032,0.513468325138092,0.3789833784103393,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.7812595963478088,0.2003908604383468,0.1901613026857376,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53375244140625,0.8177061676979065,0.2291205525398254,0.1607899069786071,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.7269026041030884,0.1599318981170654,0.1521244049072265,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.7541276216506958,0.1797593384981155,0.8114097714424133,285.5342102050781,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4609375,285.5375061035156,1.0,0.3867389559745788,1.0,1.0,0.0,1.0,-2.0326967239379883,2.032693386077881,3.330512072352576e-06,1.570291519165039,0.7529030442237854,0.7529030442237854,0.0,70.10380554199219,79.0,15610.470703125,-0.0,721.8875732421875,1.0,283.1499938964844,284.9786071777344,289.5308837890625,290.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,18510.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581262469291687,1.0,0.0,0.0,2.034503221511841,2.0345118045806885,2.761913719950826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.6318359375,0.0,296.06494140625,1895.4371337890625,0.0,829.7646484375,0.5209607481956482,1.0,0.0,3.0,1.0,0.0
12128460,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.9990000128746032,0.5216914415359497,0.3786056041717529,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.7873914837837219,0.2047504335641861,0.1943636089563369,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.8209630846977234,0.2317329049110412,0.1626750081777572,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7322515249252319,0.1635388880968094,0.1556305885314941,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7582870721817017,0.1825615614652633,0.824403703212738,285.5879211425781,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.48553466796875,285.5912170410156,1.0,0.3908067047595978,1.0,1.0,0.0,1.0,-2.059368848800659,2.0593652725219727,3.417989773879526e-06,1.5913288593292236,0.7521731853485107,0.7521731853485107,0.0,70.73616027832031,82.0,15908.31640625,-0.0,746.429443359375,1.0,283.1499938964844,285.0257568359375,289.5587463378906,290.6441345214844,293.1499938964844,293.1499938964844,283.1499938964844,18335.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855318903923035,1.0,0.0,0.0,2.0215036869049072,2.021512508392334,2.7267321911494946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.41748046875,0.0,290.67529296875,1895.4371337890625,0.0,851.4146118164062,0.5178642868995667,1.0,0.0,3.0,1.0,0.0
12128520,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.9990000128746032,0.5216914415359497,0.3786056041717529,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.7873914837837219,0.2047504335641861,0.1943636089563369,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.8209630846977234,0.2317329049110412,0.1626750081777572,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7322515249252319,0.1635388880968094,0.1556305885314941,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7582870721817017,0.1825615614652633,0.824403703212738,285.5879211425781,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.48553466796875,285.5912170410156,1.0,0.3908067047595978,1.0,1.0,0.0,1.0,-2.059368848800659,2.0593652725219727,3.417989773879526e-06,1.5913288593292236,0.7521731853485107,0.7521731853485107,0.0,70.73616027832031,82.0,15908.31640625,-0.0,746.429443359375,1.0,283.1499938964844,285.0257568359375,289.5587463378906,290.6441345214844,293.1499938964844,293.1499938964844,283.1499938964844,18335.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855318903923035,1.0,0.0,0.0,2.0215036869049072,2.021512508392334,2.7267321911494946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.41748046875,0.0,290.67529296875,1895.4371337890625,0.0,851.4146118164062,0.5178642868995667,1.0,0.0,3.0,1.0,0.0
12128580,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.9990000128746032,0.5288012623786926,0.3815877735614776,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.790601372718811,0.2087464481592178,0.1982322186231613,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8215340971946716,0.2339998483657837,0.1643214374780655,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399230957031,0.734972357749939,0.1667254418134689,0.1587527394294738,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.7596947550773621,0.1849420368671417,0.8356072306632996,285.6411437988281,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4991455078125,285.6443176269531,1.0,0.3956339657306671,1.0,1.0,0.0,1.0,-2.0867786407470703,2.086775064468384,3.5091570680378936e-06,1.6129379272460938,0.7536201477050781,0.7536201477050781,0.0,72.15650177001953,85.0,16237.9365234375,-0.0,774.97314453125,1.0,283.1499938964844,285.07049560546875,289.5950927734375,290.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,18148.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900505781173706,1.0,0.0,0.0,2.0157949924468994,2.015803575515747,2.7113534883937973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.9453125,0.0,287.8768615722656,1895.4371337890625,0.0,874.909423828125,0.5163121819496155,1.0,0.0,3.0,1.0,0.0
12128640,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.9990000128746032,0.5288012623786926,0.3815877735614776,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.790601372718811,0.2087464481592178,0.1982322186231613,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8215340971946716,0.2339998483657837,0.1643214374780655,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399230957031,0.734972357749939,0.1667254418134689,0.1587527394294738,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.7596947550773621,0.1849420368671417,0.8356072306632996,285.6411437988281,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4991455078125,285.6443176269531,1.0,0.3956339657306671,1.0,1.0,0.0,1.0,-2.0867786407470703,2.086775064468384,3.5091570680378936e-06,1.6129379272460938,0.7536201477050781,0.7536201477050781,0.0,72.15650177001953,85.0,16237.9365234375,-0.0,774.97314453125,1.0,283.1499938964844,285.07049560546875,289.5950927734375,290.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,18148.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900505781173706,1.0,0.0,0.0,2.0157949924468994,2.015803575515747,2.7113534883937973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.9453125,0.0,287.8768615722656,1895.4371337890625,0.0,874.909423828125,0.5163121819496155,1.0,0.0,3.0,1.0,0.0
12128700,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675720214844,0.9990000128746032,0.5319679975509644,0.3839825689792633,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.7914286851882935,0.2106641232967376,0.2000852078199386,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.8211280703544617,0.2350626289844513,0.1650913655757904,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.666015625,0.7356290221214294,0.1682155579328537,0.1602110266685485,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.7596489191055298,0.1860218793153762,0.8406969308853149,285.6672058105469,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5025329589844,285.6703186035156,1.0,0.3982473313808441,1.0,1.0,0.0,1.0,-2.1006691455841064,2.10066556930542,3.555805051291827e-06,1.623857498168945,0.7548111081123352,0.7548111081123352,0.0,73.0826416015625,85.0,16413.990234375,-0.0,790.4324951171875,1.0,283.1499938964844,285.0917053222656,289.61639404296875,290.72833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18057.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924962759017944,1.0,0.0,0.0,2.0156519412994385,2.015660524368286,2.7109686584481096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.055908203125,0.0,287.45001220703125,1895.4371337890625,0.0,887.8787841796875,0.5161212086677551,1.0,0.0,3.0,1.0,0.0
12128760,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.9990000128746032,0.5349107980728149,0.38682621717453,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.7918816804885864,0.2125466465950012,0.2019032835960388,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.8203945159912109,0.2360956072807312,0.1658396422863006,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7359427809715271,0.1696554571390152,0.1616200357675552,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.7592370510101318,0.187045007944107,0.8455259203910828,285.6926574707031,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5040588378906,285.6956787109375,1.0,0.4009601473808288,1.0,1.0,0.0,1.0,-2.1146585941314697,2.114655017852783,3.603066261348431e-06,1.6348199844360352,0.7565699219703674,0.7565699219703674,0.0,74.11962890625,88.0,16598.462890625,-0.0,806.562744140625,1.0,283.1499938964844,285.1117553710937,289.6396484375,290.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,17951.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951048135757446,1.0,0.0,0.0,2.0178263187408447,2.0178349018096924,2.716820404202736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.109130859375,0.0,287.77978515625,1895.4371337890625,0.0,901.9097290039062,0.5164010524749756,1.0,0.0,3.0,1.0,0.0
12128820,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.540232241153717,0.3935199975967407,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.7919776439666748,0.2162394374608993,0.2054696381092071,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8182254433631897,0.2380998283624649,0.1672935932874679,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.73581862449646,0.1724200099706649,0.1643271446228027,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.7576174736022949,0.1889560222625732,0.8545693755149841,285.74169921875,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5029296875,285.7445068359375,1.0,0.4066047668457031,1.0,1.0,0.0,1.0,-2.142840623855591,2.142836809158325,3.6990802527725455e-06,1.6567703485488892,0.7617104649543762,0.7617104649543762,0.0,76.45263671875,91.0,16989.75,-0.0,840.531494140625,1.0,283.1499938964844,285.1486511230469,289.6912536621094,290.83477783203125,293.1499938964844,293.1499938964844,283.1499938964844,17743.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008462309837341,1.0,0.0,0.0,2.0279338359832764,2.027942419052124,2.744106382124301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.62841796875,0.0,290.5128173828125,1895.4371337890625,0.0,933.5223388671876,0.5182115435600281,1.0,0.0,3.0,1.0,0.0
12128880,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.540232241153717,0.3935199975967407,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.7919776439666748,0.2162394374608993,0.2054696381092071,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8182254433631897,0.2380998283624649,0.1672935932874679,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.73581862449646,0.1724200099706649,0.1643271446228027,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.7576174736022949,0.1889560222625732,0.8545693755149841,285.74169921875,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5029296875,285.7445068359375,1.0,0.4066047668457031,1.0,1.0,0.0,1.0,-2.142840623855591,2.142836809158325,3.6990802527725455e-06,1.6567703485488892,0.7617104649543762,0.7617104649543762,0.0,76.45263671875,91.0,16989.75,-0.0,840.531494140625,1.0,283.1499938964844,285.1486511230469,289.6912536621094,290.83477783203125,293.1499938964844,293.1499938964844,283.1499938964844,17743.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008462309837341,1.0,0.0,0.0,2.0279338359832764,2.027942419052124,2.744106382124301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.62841796875,0.0,290.5128173828125,1895.4371337890625,0.0,933.5223388671876,0.5182115435600281,1.0,0.0,3.0,1.0,0.0
12128940,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.9990000128746032,0.5449279546737671,0.4011584818363189,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869873046875,0.7913535237312317,0.2198694944381714,0.2089773416519165,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.8154325485229492,0.2400482892990112,0.1687104851007461,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.7350101470947266,0.1750667691230774,0.1669225096702575,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.75528883934021,0.1907238066196441,0.8629695177078247,285.7875366210937,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4977722167969,285.79010009765625,1.0,0.4124441146850586,1.0,1.0,0.0,1.0,-2.1711361408233643,2.171132326126098,3.7965926367178326e-06,1.6786541938781738,0.7689710259437561,0.7689710259437561,0.0,79.04654693603516,94.0,17411.224609375,-0.0,876.3818969726562,1.0,283.1499938964844,285.1804504394531,289.7486877441406,290.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,17527.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073045134544373,1.0,0.0,0.0,2.046394109725952,2.0464026927948,2.79429286820232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.193115234375,0.0,296.25213623046875,1895.4371337890625,0.0,970.2310180664062,0.5218179821968079,1.0,0.0,3.0,1.0,0.0
12129000,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.9990000128746032,0.5449279546737671,0.4011584818363189,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869873046875,0.7913535237312317,0.2198694944381714,0.2089773416519165,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.8154325485229492,0.2400482892990112,0.1687104851007461,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.7350101470947266,0.1750667691230774,0.1669225096702575,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.75528883934021,0.1907238066196441,0.8629695177078247,285.7875366210937,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4977722167969,285.79010009765625,1.0,0.4124441146850586,1.0,1.0,0.0,1.0,-2.1711361408233643,2.171132326126098,3.7965926367178326e-06,1.6786541938781738,0.7689710259437561,0.7689710259437561,0.0,79.04654693603516,94.0,17411.224609375,-0.0,876.3818969726562,1.0,283.1499938964844,285.1804504394531,289.7486877441406,290.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,17527.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073045134544373,1.0,0.0,0.0,2.046394109725952,2.0464026927948,2.79429286820232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.193115234375,0.0,296.25213623046875,1895.4371337890625,0.0,970.2310180664062,0.5218179821968079,1.0,0.0,3.0,1.0,0.0
12129060,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.9990000128746032,0.5490914583206177,0.4093745052814483,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.7903265953063965,0.2234631031751632,0.2124518901109695,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292236328125,0.8122922778129578,0.2419733852148056,0.1701104938983917,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.7338137626647949,0.1776407063007354,0.1694452315568924,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.7525628805160522,0.1923779845237732,0.8708641529083252,285.8295593261719,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4897155761719,285.8319091796875,1.0,0.4183884859085083,1.0,1.0,0.0,1.0,-2.199371576309204,2.1993677616119385,3.895276677212678e-06,1.7005040645599363,0.7784538269042969,0.7784538269042969,0.0,81.82611083984375,97.0,17861.947265625,-0.0,913.7183837890624,1.0,283.1499938964844,285.2066650390625,289.8109436035156,291.0042419433594,293.1499938964844,293.1499938964844,283.1499938964844,17306.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144258379936218,1.0,0.0,0.0,2.073343276977539,2.073352098464966,2.868374622266856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.52734375,0.0,305.1960144042969,1895.4371337890625,0.0,1012.0520629882812,0.5272700786590576,1.0,0.0,3.0,1.0,0.0
12129120,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.9990000128746032,0.5490914583206177,0.4093745052814483,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.7903265953063965,0.2234631031751632,0.2124518901109695,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292236328125,0.8122922778129578,0.2419733852148056,0.1701104938983917,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.7338137626647949,0.1776407063007354,0.1694452315568924,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.7525628805160522,0.1923779845237732,0.8708641529083252,285.8295593261719,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4897155761719,285.8319091796875,1.0,0.4183884859085083,1.0,1.0,0.0,1.0,-2.199371576309204,2.1993677616119385,3.895276677212678e-06,1.7005040645599363,0.7784538269042969,0.7784538269042969,0.0,81.82611083984375,97.0,17861.947265625,-0.0,913.7183837890624,1.0,283.1499938964844,285.2066650390625,289.8109436035156,291.0042419433594,293.1499938964844,293.1499938964844,283.1499938964844,17306.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144258379936218,1.0,0.0,0.0,2.073343276977539,2.073352098464966,2.868374622266856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.52734375,0.0,305.1960144042969,1895.4371337890625,0.0,1012.0520629882812,0.5272700786590576,1.0,0.0,3.0,1.0,0.0
12129180,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9990000128746032,0.5528128147125244,0.4179216027259826,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.7890963554382324,0.2270308881998062,0.2159048914909362,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.8089706301689148,0.2438852488994598,0.1715045571327209,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86676025390625,0.7324153184890747,0.1801563650369644,0.1719166189432144,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.7496376037597656,0.1939361095428466,0.8783338069915771,285.86749267578125,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4796447753906,285.8695678710937,1.0,0.4243736863136291,1.0,1.0,0.0,1.0,-2.227400779724121,2.2273967266082764,3.994829967268743e-06,1.7223412990570068,0.7902434468269348,0.7902434468269348,0.0,84.73941802978516,100.0,18340.583984375,-0.0,952.2281494140624,1.0,283.1499938964844,285.2270202636719,289.87725830078125,291.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17083.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622127115726471,1.0,0.0,0.0,2.108766555786133,2.1087756156921387,2.967224759231613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.3994140625,0.0,317.56671142578125,1895.4371337890625,0.0,1058.821533203125,0.5345892906188965,1.0,0.0,3.0,1.0,0.0
12129240,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9990000128746032,0.5528128147125244,0.4179216027259826,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.7890963554382324,0.2270308881998062,0.2159048914909362,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.8089706301689148,0.2438852488994598,0.1715045571327209,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86676025390625,0.7324153184890747,0.1801563650369644,0.1719166189432144,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.7496376037597656,0.1939361095428466,0.8783338069915771,285.86749267578125,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4796447753906,285.8695678710937,1.0,0.4243736863136291,1.0,1.0,0.0,1.0,-2.227400779724121,2.2273967266082764,3.994829967268743e-06,1.7223412990570068,0.7902434468269348,0.7902434468269348,0.0,84.73941802978516,100.0,18340.583984375,-0.0,952.2281494140624,1.0,283.1499938964844,285.2270202636719,289.87725830078125,291.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17083.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622127115726471,1.0,0.0,0.0,2.108766555786133,2.1087756156921387,2.967224759231613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.3994140625,0.0,317.56671142578125,1895.4371337890625,0.0,1058.821533203125,0.5345892906188965,1.0,0.0,3.0,1.0,0.0
12129300,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.9990000128746032,0.5545274615287781,0.4222752749919891,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7884389162063599,0.2288063615560531,0.2176244407892227,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8072620034217834,0.2448330074548721,0.1721978485584259,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.7316679358482361,0.1813923865556717,0.1731331199407577,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.7481352686882019,0.1946825236082077,0.8819254040718079,285.8848876953125,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.4742126464844,285.8868408203125,1.0,0.4273666143417358,1.0,1.0,0.0,1.0,-2.2413036823272705,2.241299629211426,4.044707566208672e-06,1.7331725358963013,0.7970377802848816,0.7970377802848816,0.0,86.23361206054688,100.0,18589.810546875,-0.0,971.8438720703124,1.0,283.1499938964844,285.2350158691406,289.9117126464844,291.14752197265625,293.1499938964844,293.1499938964844,283.1499938964844,16973.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261667013168335,1.0,0.0,0.0,2.129574775695801,2.129583835601806,3.026071340173076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.718017578125,0.0,325.1011657714844,1895.4371337890625,0.0,1083.978759765625,0.5389410853385925,1.0,0.0,3.0,1.0,0.0
