time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129360,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.9990000128746032,0.5561484694480896,0.4266692399978637,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.7877631187438965,0.2305765748023986,0.2193396538496017,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.8055235743522644,0.2457734048366546,0.1728869825601577,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.7308960556983948,0.1826136112213134,0.1743364334106445,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.7466164827346802,0.1954079419374466,0.8854249119758606,285.9012451171875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.46856689453125,285.903076171875,1.0,0.4303536117076874,1.0,1.0,0.0,1.0,-2.2551188468933105,2.255114793777466,4.09450240113074e-06,1.7438817024230957,0.8040786385536194,0.8040786385536194,0.0,87.74754333496094,103.0,18845.037109375,-0.0,991.6655883789062,1.0,283.1499938964844,285.2415771484375,289.9469909667969,291.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,16871.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303215026855469,1.0,0.0,0.0,2.152309894561768,2.152318954467773,3.091028304424981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.560791015625,0.0,333.5663757324219,1895.4371337890625,0.0,1110.292236328125,0.5437314510345459,1.0,0.0,3.0,1.0,0.0
12129420,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.9990000128746032,0.5591426491737366,0.4354836046695709,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.786421537399292,0.2341072857379913,0.2227601259946823,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.8020628690719604,0.2476346045732498,0.1742521375417709,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.729333221912384,0.1850168704986572,0.1767060160636901,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.7435899972915649,0.1968039125204086,0.8921743035316467,285.93310546875,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4569396972656,285.9349060058594,1.0,0.4362937808036804,1.0,1.0,0.0,1.0,-2.282409429550171,2.282405138015747,4.194333996565547e-06,1.7653295993804932,0.8173962235450745,0.8173962235450745,0.0,90.82645416259766,106.0,19365.470703125,-0.0,1031.811279296875,1.0,283.1499938964844,285.25347900390625,290.019287109375,291.3009033203125,293.1499938964844,293.1499938964844,283.1499938964844,16772.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388735771179199,1.0,0.0,0.0,2.19934630393982,2.1993558406829834,3.227606839573127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.19873046875,0.0,352.110107421875,1895.4371337890625,0.0,1165.8232421875,0.5538610816001892,1.0,0.0,3.0,1.0,0.0
12129480,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.9990000128746032,0.5591426491737366,0.4354836046695709,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.786421537399292,0.2341072857379913,0.2227601259946823,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.8020628690719604,0.2476346045732498,0.1742521375417709,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.729333221912384,0.1850168704986572,0.1767060160636901,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.7435899972915649,0.1968039125204086,0.8921743035316467,285.93310546875,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4569396972656,285.9349060058594,1.0,0.4362937808036804,1.0,1.0,0.0,1.0,-2.282409429550171,2.282405138015747,4.194333996565547e-06,1.7653295993804932,0.8173962235450745,0.8173962235450745,0.0,90.82645416259766,106.0,19365.470703125,-0.0,1031.811279296875,1.0,283.1499938964844,285.25347900390625,290.019287109375,291.3009033203125,293.1499938964844,293.1499938964844,283.1499938964844,16772.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388735771179199,1.0,0.0,0.0,2.19934630393982,2.1993558406829834,3.227606839573127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.19873046875,0.0,352.110107421875,1895.4371337890625,0.0,1165.8232421875,0.5538610816001892,1.0,0.0,3.0,1.0,0.0
12129540,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.9990000128746032,0.5618414282798767,0.4442999958992004,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7851235270500183,0.2376348972320556,0.226176232099533,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7986827492713928,0.2494756579399109,0.1756031364202499,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.7277686595916748,0.1873745173215866,0.1790319681167602,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.7406051158905029,0.1981367766857147,0.8986342549324036,285.9646911621094,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4452514648437,285.9664611816406,1.0,0.4421737790107727,1.0,1.0,0.0,1.0,-2.309280633926392,2.309276342391968,4.29374813393224e-06,1.7863763570785522,0.8311346769332886,0.8311346769332886,0.0,93.9477767944336,109.0,19899.904296875,-0.0,1072.5452880859375,1.0,283.1499938964844,285.2645568847656,290.093505859375,291.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,16712.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64762282371521,1.0,0.0,0.0,2.248309850692749,2.248319387435913,3.372917092292483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.279296875,0.0,372.3951721191406,1895.4371337890625,0.0,1224.4832763671875,0.5645287036895752,1.0,0.0,3.0,1.0,0.0
12129600,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.9990000128746032,0.5618414282798767,0.4442999958992004,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7851235270500183,0.2376348972320556,0.226176232099533,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7986827492713928,0.2494756579399109,0.1756031364202499,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.7277686595916748,0.1873745173215866,0.1790319681167602,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.7406051158905029,0.1981367766857147,0.8986342549324036,285.9646911621094,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4452514648437,285.9664611816406,1.0,0.4421737790107727,1.0,1.0,0.0,1.0,-2.309280633926392,2.309276342391968,4.29374813393224e-06,1.7863763570785522,0.8311346769332886,0.8311346769332886,0.0,93.9477767944336,109.0,19899.904296875,-0.0,1072.5452880859375,1.0,283.1499938964844,285.2645568847656,290.093505859375,291.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,16712.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64762282371521,1.0,0.0,0.0,2.248309850692749,2.248319387435913,3.372917092292483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.279296875,0.0,372.3951721191406,1895.4371337890625,0.0,1224.4832763671875,0.5645287036895752,1.0,0.0,3.0,1.0,0.0
12129660,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.9990000128746032,0.5642799139022827,0.4530404508113861,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7839242219924927,0.2411696314811706,0.2295975685119629,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7954347729682922,0.2513024806976318,0.1769440174102783,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7262478470802307,0.189694344997406,0.1813213676214218,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7377083897590637,0.1994176357984542,0.9048540592193604,285.996337890625,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4338073730469,285.99810791015625,1.0,0.4479807615280151,1.0,1.0,0.0,1.0,-2.335723161697388,2.3357186317443848,4.39289351561456e-06,1.8071523904800413,0.8452988266944885,0.8452988266944885,0.0,97.09513854980467,112.0,20445.75390625,-0.0,1113.771484375,1.0,283.1499938964844,285.2752685546875,290.1693420410156,291.5152893066406,293.1499938964844,293.1499938964844,283.1499938964844,16676.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564810276031494,1.0,0.0,0.0,2.2983784675598145,2.2983882427215576,3.5248157814749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.603515625,0.0,394.1186828613281,1895.4371337890625,0.0,1285.7049560546875,0.5755261778831482,1.0,0.0,3.0,1.0,0.0
12129720,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.9990000128746032,0.5642799139022827,0.4530404508113861,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7839242219924927,0.2411696314811706,0.2295975685119629,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7954347729682922,0.2513024806976318,0.1769440174102783,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7262478470802307,0.189694344997406,0.1813213676214218,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7377083897590637,0.1994176357984542,0.9048540592193604,285.996337890625,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4338073730469,285.99810791015625,1.0,0.4479807615280151,1.0,1.0,0.0,1.0,-2.335723161697388,2.3357186317443848,4.39289351561456e-06,1.8071523904800413,0.8452988266944885,0.8452988266944885,0.0,97.09513854980467,112.0,20445.75390625,-0.0,1113.771484375,1.0,283.1499938964844,285.2752685546875,290.1693420410156,291.5152893066406,293.1499938964844,293.1499938964844,283.1499938964844,16676.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564810276031494,1.0,0.0,0.0,2.2983784675598145,2.2983882427215576,3.5248157814749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.603515625,0.0,394.1186828613281,1895.4371337890625,0.0,1285.7049560546875,0.5755261778831482,1.0,0.0,3.0,1.0,0.0
12129780,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.9990000128746032,0.5664885640144348,0.4616785645484924,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.7828413844108582,0.2447187304496765,0.2330311834812164,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.7923334836959839,0.2531185150146484,0.1782773584127426,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277404785156,0.7247865796089172,0.1919825673103332,0.1835802495479583,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.73491370677948,0.2006556838750839,0.9108766317367554,286.0283508300781,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4228820800781,286.0301208496094,1.0,0.4537102282047272,1.0,1.0,0.0,1.0,-2.3617751598358154,2.361770868301392,4.491564595809905e-06,1.8275268077850344,0.8598887920379639,0.8598887920379639,0.0,100.25433349609376,100.0,21001.09765625,-0.0,1155.451904296875,1.0,283.1499938964844,285.2860717773437,290.2463684082031,291.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,16658.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665388286113739,1.0,0.0,0.0,2.348868131637573,2.3488783836364746,3.6813801784774114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.0009765625,0.0,417.0159606933594,1895.4371337890625,0.0,1349.0487060546875,0.586686372756958,1.0,0.0,3.0,1.0,0.0
12129840,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.9990000128746032,0.5664885640144348,0.4616785645484924,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.7828413844108582,0.2447187304496765,0.2330311834812164,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.7923334836959839,0.2531185150146484,0.1782773584127426,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277404785156,0.7247865796089172,0.1919825673103332,0.1835802495479583,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.73491370677948,0.2006556838750839,0.9108766317367554,286.0283508300781,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4228820800781,286.0301208496094,1.0,0.4537102282047272,1.0,1.0,0.0,1.0,-2.3617751598358154,2.361770868301392,4.491564595809905e-06,1.8275268077850344,0.8598887920379639,0.8598887920379639,0.0,100.25433349609376,100.0,21001.09765625,-0.0,1155.451904296875,1.0,283.1499938964844,285.2860717773437,290.2463684082031,291.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,16658.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665388286113739,1.0,0.0,0.0,2.348868131637573,2.3488783836364746,3.6813801784774114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.0009765625,0.0,417.0159606933594,1895.4371337890625,0.0,1349.0487060546875,0.586686372756958,1.0,0.0,3.0,1.0,0.0
12129900,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.9990000128746032,0.5677974224090576,0.4612633287906647,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.7849942445755005,0.2464875727891922,0.2346986383199691,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.041748046875,0.793528139591217,0.2540100812911987,0.1789005100727081,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415344238281,0.7262859344482422,0.1931033283472061,0.1846437007188797,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.7357872128486633,0.2012488842010498,0.9135593771934508,286.0419311523437,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.41876220703125,286.04302978515625,1.0,0.4543084800243377,1.0,1.0,0.0,1.0,-2.3685431480407715,2.368538618087769,4.517679826676613e-06,1.832980036735535,0.8673070669174194,0.8673070669174194,0.0,100.36126708984376,100.0,21244.388671875,-0.0,1163.5284423828125,1.0,283.1499938964844,285.2889099121094,290.2850646972656,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16656.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669835090637207,1.0,0.0,0.0,2.374105453491211,2.3741157054901123,3.760913500627794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.24462890625,0.0,428.8397216796875,1895.4371337890625,0.0,1381.31787109375,0.5922877192497253,1.0,0.0,3.0,1.0,0.0
12129960,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.9990000128746032,0.5698415637016296,0.4576342403888702,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.788986086845398,0.2482512295246124,0.2363246530294418,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.796577513217926,0.2548871040344238,0.1794873028993606,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.7292860746383667,0.1942083686590194,0.1856550723314285,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.7382034659385681,0.2018325477838516,0.9160049557685852,286.05084228515625,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.41851806640625,286.0516357421875,1.0,0.4538021683692932,1.0,1.0,0.0,1.0,-2.371000528335572,2.3709959983825684,4.527187684288947e-06,1.834963321685791,0.8747363090515137,0.8747363090515137,0.0,99.45326232910156,103.0,21455.740234375,-0.0,1162.6455078125,1.0,283.1499938964844,285.2880554199219,290.32281494140625,291.73309326171875,293.1499938964844,293.1499938964844,283.1499938964844,16660.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674114465713501,1.0,0.0,0.0,2.3991737365722656,2.399184226989746,3.840756050976779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.50146484375,0.0,440.84765625,1895.4371337890625,0.0,1412.76611328125,0.5978685021400452,1.0,0.0,3.0,1.0,0.0
12130020,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.9990000128746032,0.5749573111534119,0.4560609757900238,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.793717622756958,0.2518102526664734,0.239651620388031,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.7993537783622742,0.2566370368003845,0.1806933581829071,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.7325561046600342,0.1964166611433029,0.187722623348236,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.740312397480011,0.203036293387413,0.9212549924850464,286.0715637207031,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.423828125,286.0728759765625,1.0,0.4556184113025665,1.0,1.0,0.0,1.0,-2.383335828781128,2.383331298828125,4.574081231112359e-06,1.8443827629089355,0.8898131251335144,0.8898131251335144,0.0,99.41026306152344,106.0,21924.482421875,-0.0,1176.5267333984375,1.0,283.1499938964844,285.289794921875,290.39605712890625,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16678.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681819498538971,1.0,0.0,0.0,2.448610544204712,2.4486212730407715,4.00067023065276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.9091796875,0.0,465.2727661132813,1895.4371337890625,0.0,1470.336181640625,0.6089134216308594,1.0,0.0,3.0,1.0,0.0
12130080,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.9990000128746032,0.5749573111534119,0.4560609757900238,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.793717622756958,0.2518102526664734,0.239651620388031,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.7993537783622742,0.2566370368003845,0.1806933581829071,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.7325561046600342,0.1964166611433029,0.187722623348236,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.740312397480011,0.203036293387413,0.9212549924850464,286.0715637207031,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.423828125,286.0728759765625,1.0,0.4556184113025665,1.0,1.0,0.0,1.0,-2.383335828781128,2.383331298828125,4.574081231112359e-06,1.8443827629089355,0.8898131251335144,0.8898131251335144,0.0,99.41026306152344,106.0,21924.482421875,-0.0,1176.5267333984375,1.0,283.1499938964844,285.289794921875,290.39605712890625,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16678.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681819498538971,1.0,0.0,0.0,2.448610544204712,2.4486212730407715,4.00067023065276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.9091796875,0.0,465.2727661132813,1895.4371337890625,0.0,1470.336181640625,0.6089134216308594,1.0,0.0,3.0,1.0,0.0
12130140,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.9990000128746032,0.5798457264900208,0.457396537065506,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09771728515625,0.7967644929885864,0.255414068698883,0.2430512756109237,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977478027344,0.8004024028778076,0.2583787739276886,0.1819167286157608,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.7344027161598206,0.1986164599657058,0.1898146867752075,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.7410253882408142,0.2042657732963562,0.9268037676811218,286.0979919433594,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4278564453125,286.0994873046875,1.0,0.4584326148033142,1.0,1.0,0.0,1.0,-2.3996710777282715,2.399666547775269,4.636894573195605e-06,1.857032299041748,0.9052897095680236,0.9052897095680236,0.0,100.2896728515625,109.0,22428.455078125,0.0,1198.92138671875,1.0,283.1499938964844,285.2962646484375,290.4716186523437,291.9391784667969,293.1499938964844,293.1499938964844,283.1499938964844,16703.275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890210509300232,1.0,0.0,0.0,2.4969847202301025,2.4969959259033203,4.160304456490849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.13720703125,0.0,490.1189575195313,1895.4371337890625,0.0,1525.2099609375,0.6227583289146423,1.0,0.0,3.0,1.0,0.0
12130200,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.9990000128746032,0.5798457264900208,0.457396537065506,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09771728515625,0.7967644929885864,0.255414068698883,0.2430512756109237,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977478027344,0.8004024028778076,0.2583787739276886,0.1819167286157608,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.7344027161598206,0.1986164599657058,0.1898146867752075,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.7410253882408142,0.2042657732963562,0.9268037676811218,286.0979919433594,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4278564453125,286.0994873046875,1.0,0.4584326148033142,1.0,1.0,0.0,1.0,-2.3996710777282715,2.399666547775269,4.636894573195605e-06,1.857032299041748,0.9052897095680236,0.9052897095680236,0.0,100.2896728515625,109.0,22428.455078125,0.0,1198.92138671875,1.0,283.1499938964844,285.2962646484375,290.4716186523437,291.9391784667969,293.1499938964844,293.1499938964844,283.1499938964844,16703.275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890210509300232,1.0,0.0,0.0,2.4969847202301025,2.4969959259033203,4.160304456490849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.13720703125,0.0,490.1189575195313,1895.4371337890625,0.0,1525.2099609375,0.6227583289146423,1.0,0.0,3.0,1.0,0.0
12130260,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.9990000128746032,0.5841689705848694,0.4606427550315857,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.7986750602722168,0.2590239346027374,0.2464907765388488,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.8002976179122925,0.260083794593811,0.1831378638744354,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.7352778911590576,0.2007749825716018,0.1918998956680297,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.7407775521278381,0.2054616957902908,0.9323831796646118,286.1109619140625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286193847656,286.1120300292969,1.0,0.4619801640510559,1.0,1.0,0.0,1.0,-2.418376445770264,2.4183716773986816,4.709456788987154e-06,1.8715640306472776,0.9208433032035828,0.9208433032035828,0.0,101.77264404296876,112.0,23003.46484375,0.0,1226.8575439453125,1.0,283.1499938964844,285.2842102050781,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17177.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968116760253906,1.0,0.0,0.0,2.576680421829224,2.5766923427581787,4.430109754594014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.98095703125,0.0,535.3461303710938,1895.4371337890625,0.0,1585.6826171875,0.641737163066864,1.0,0.0,3.0,1.0,0.0
12130320,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.9990000128746032,0.5841689705848694,0.4606427550315857,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.7986750602722168,0.2590239346027374,0.2464907765388488,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.8002976179122925,0.260083794593811,0.1831378638744354,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.7352778911590576,0.2007749825716018,0.1918998956680297,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.7407775521278381,0.2054616957902908,0.9323831796646118,286.1109619140625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286193847656,286.1120300292969,1.0,0.4619801640510559,1.0,1.0,0.0,1.0,-2.418376445770264,2.4183716773986816,4.709456788987154e-06,1.8715640306472776,0.9208433032035828,0.9208433032035828,0.0,101.77264404296876,112.0,23003.46484375,0.0,1226.8575439453125,1.0,283.1499938964844,285.2842102050781,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17177.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968116760253906,1.0,0.0,0.0,2.576680421829224,2.5766923427581787,4.430109754594014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.98095703125,0.0,535.3461303710938,1895.4371337890625,0.0,1585.6826171875,0.641737163066864,1.0,0.0,3.0,1.0,0.0
12130380,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.9990000128746032,0.5878373980522156,0.4653835892677307,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.7996610403060913,0.2626065611839294,0.2499250173568725,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.799269437789917,0.2617278695106506,0.1843302994966507,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.7353515028953552,0.2028610706329345,0.1939376890659332,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.7397288084030151,0.2065767049789428,0.9377137422561646,286.1175231933594,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258117675781,286.11834716796875,1.0,0.466032862663269,1.0,1.0,0.0,1.0,-2.43848180770874,2.438477039337158,4.788202204508707e-06,1.8872370719909668,0.9364379048347472,0.9364379048347472,0.0,103.72637176513672,115.0,23608.90234375,0.0,1258.81005859375,1.0,283.1499938964844,285.2638854980469,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17871.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054756879806519,1.0,0.0,0.0,2.6705684661865234,2.670581102371216,4.758836382734444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.46142578125,0.0,592.84619140625,1895.4371337890625,0.0,1654.2314453125,0.6641785502433777,1.0,0.0,3.0,1.0,0.0
12130440,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.9990000128746032,0.5878373980522156,0.4653835892677307,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.7996610403060913,0.2626065611839294,0.2499250173568725,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.799269437789917,0.2617278695106506,0.1843302994966507,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.7353515028953552,0.2028610706329345,0.1939376890659332,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.7397288084030151,0.2065767049789428,0.9377137422561646,286.1175231933594,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258117675781,286.11834716796875,1.0,0.466032862663269,1.0,1.0,0.0,1.0,-2.43848180770874,2.438477039337158,4.788202204508707e-06,1.8872370719909668,0.9364379048347472,0.9364379048347472,0.0,103.72637176513672,115.0,23608.90234375,0.0,1258.81005859375,1.0,283.1499938964844,285.2638854980469,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17871.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054756879806519,1.0,0.0,0.0,2.6705684661865234,2.670581102371216,4.758836382734444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.46142578125,0.0,592.84619140625,1895.4371337890625,0.0,1654.2314453125,0.6641785502433777,1.0,0.0,3.0,1.0,0.0
12130500,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.9990000128746032,0.5894380807876587,0.4681873023509979,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165771484375,0.7998864054679871,0.2643864452838897,0.2516374289989471,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165771484375,0.7984923124313354,0.2625281512737274,0.1849156469106674,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.7351518869400024,0.203874334692955,0.1949348300695419,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.7389689087867737,0.2070997953414917,0.9402559399604796,286.1166076660156,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4232788085937,286.11688232421875,1.0,0.4681934416294098,1.0,1.0,0.0,1.0,-2.4488625526428223,2.44885778427124,4.829109911952401e-06,1.8953217267990112,0.944208562374115,0.944208562374115,0.0,104.84109497070312,115.0,23932.470703125,0.0,1275.935302734375,1.0,283.1499938964844,285.2477111816406,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18388.796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710095226764679,1.0,0.0,0.0,2.729217052459717,2.7292301654815674,4.970149802829837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.62255859375,0.0,631.2221069335938,1895.4371337890625,0.0,1691.3155517578125,0.6754809617996216,1.0,0.0,3.0,1.0,0.0
12130560,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.9990000128746032,0.5908945798873901,0.4712305665016174,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7999621629714966,0.2661593854427337,0.2533430755138397,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7975693345069885,0.2633154392242431,0.1854912638664245,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207275390625,0.734817385673523,0.2048665136098861,0.1959132850170135,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207275390625,0.7380763292312622,0.2075995653867721,0.9426969885826112,286.1209411621094,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.42010498046875,286.12164306640625,1.0,0.4704197645187378,1.0,1.0,0.0,1.0,-2.459367752075196,2.459362745285034,4.870679276791634e-06,1.90349805355072,0.9520554542541504,0.9520554542541504,0.0,106.03280639648438,118.0,24230.931640625,0.0,1293.6650390625,1.0,283.1499938964844,285.2395324707031,290.7079162597656,292.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18716.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147724032402039,1.0,0.0,0.0,2.773157358169556,2.7731707096099854,5.131476541464508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.24853515625,0.0,660.6713256835938,1895.4371337890625,0.0,1729.2271728515625,0.6887438893318176,1.0,0.0,3.0,1.0,0.0
12130620,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.9990000128746032,0.5934131145477295,0.477852314710617,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.7997950315475464,0.2696894705295563,0.2567465305328369,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.7954211831092834,0.2648580372333526,0.1866254657506942,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.7338531613349915,0.2067964971065521,0.1978234350681305,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.7360057830810547,0.2085347920656204,0.9473235607147216,286.12322998046875,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123229980469,286.1239013671875,1.0,0.4750158488750458,1.0,1.0,0.0,1.0,-2.480628252029419,2.480623245239258,4.9553300414117984e-06,1.9200243949890137,0.9676944017410278,0.9676944017410278,0.0,108.5964584350586,121.0,24860.06640625,0.0,1330.6065673828125,1.0,283.1499938964844,285.2138061523437,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19664.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243531942367554,1.0,0.0,0.0,2.880687713623047,2.880702018737793,5.537141873901419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65478515625,0.0,737.4093627929688,1895.4371337890625,0.0,1807.986328125,0.7145185470581055,1.0,0.0,3.0,1.0,0.0
12130680,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.9990000128746032,0.5934131145477295,0.477852314710617,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.7997950315475464,0.2696894705295563,0.2567465305328369,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.7954211831092834,0.2648580372333526,0.1866254657506942,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.7338531613349915,0.2067964971065521,0.1978234350681305,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.7360057830810547,0.2085347920656204,0.9473235607147216,286.12322998046875,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123229980469,286.1239013671875,1.0,0.4750158488750458,1.0,1.0,0.0,1.0,-2.480628252029419,2.480623245239258,4.9553300414117984e-06,1.9200243949890137,0.9676944017410278,0.9676944017410278,0.0,108.5964584350586,121.0,24860.06640625,0.0,1330.6065673828125,1.0,283.1499938964844,285.2138061523437,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19664.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243531942367554,1.0,0.0,0.0,2.880687713623047,2.880702018737793,5.537141873901419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65478515625,0.0,737.4093627929688,1895.4371337890625,0.0,1807.986328125,0.7145185470581055,1.0,0.0,3.0,1.0,0.0
12130740,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9990000128746032,0.5954623818397522,0.4849825501441955,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.7993366718292236,0.2732070982456207,0.2601422965526581,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.7930063605308533,0.2663680613040924,0.1877398937940597,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.7326240539550781,0.2086762338876724,0.1996873170137405,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.7336708307266235,0.2093932032585144,0.951625108718872,286.1256103515625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032287597656,286.1262512207031,1.0,0.4797334372997284,1.0,1.0,0.0,1.0,-2.502021312713623,2.502016305923462,5.041206350142602e-06,1.9366252422332764,0.9833650588989258,0.9833650588989258,0.0,111.34191131591795,109.0,25489.568359375,0.0,1369.0634765625,1.0,283.1499938964844,285.18829345703125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20685.884765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339508533477783,1.0,0.0,0.0,2.9905037879943848,2.9905192852020264,5.967357310510124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.314453125,0.0,821.8909912109375,1895.4371337890625,0.0,1888.2884521484373,0.7408586740493774,1.0,0.0,3.0,1.0,0.0
12130800,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9990000128746032,0.5954623818397522,0.4849825501441955,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.7993366718292236,0.2732070982456207,0.2601422965526581,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.7930063605308533,0.2663680613040924,0.1877398937940597,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.7326240539550781,0.2086762338876724,0.1996873170137405,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.7336708307266235,0.2093932032585144,0.951625108718872,286.1256103515625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032287597656,286.1262512207031,1.0,0.4797334372997284,1.0,1.0,0.0,1.0,-2.502021312713623,2.502016305923462,5.041206350142602e-06,1.9366252422332764,0.9833650588989258,0.9833650588989258,0.0,111.34191131591795,109.0,25489.568359375,0.0,1369.0634765625,1.0,283.1499938964844,285.18829345703125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20685.884765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339508533477783,1.0,0.0,0.0,2.9905037879943848,2.9905192852020264,5.967357310510124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.314453125,0.0,821.8909912109375,1895.4371337890625,0.0,1888.2884521484373,0.7408586740493774,1.0,0.0,3.0,1.0,0.0
12130860,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.5984200835227966,0.4800128042697906,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.8055586218833923,0.2766822278499603,0.2633732855319977,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.7972370386123657,0.2678149342536926,0.1887188851833343,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.7368519306182861,0.2104824632406234,0.2013552039861679,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.7367920875549316,0.2101605981588363,0.9548922181129456,286.11895751953125,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3988952636719,286.11871337890625,1.0,0.4790236949920654,1.0,1.0,0.0,1.0,-2.50705885887146,2.507053852081299,5.062061518401606e-06,1.940802335739136,0.9989097118377686,0.9989097118377686,0.0,110.1002197265625,112.0,25985.91796875,0.0,1370.1273193359375,1.0,283.1499938964844,285.15509033203125,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21759.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431861758232117,1.0,0.0,0.0,3.10071873664856,3.1007354259490967,6.41531642031623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5595703125,0.0,913.1051635742188,1895.4371337890625,0.0,1966.7979736328125,0.7673104405403137,1.0,0.0,3.0,1.0,0.0
12130920,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.5984200835227966,0.4800128042697906,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.8055586218833923,0.2766822278499603,0.2633732855319977,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.7972370386123657,0.2678149342536926,0.1887188851833343,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.7368519306182861,0.2104824632406234,0.2013552039861679,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.7367920875549316,0.2101605981588363,0.9548922181129456,286.11895751953125,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3988952636719,286.11871337890625,1.0,0.4790236949920654,1.0,1.0,0.0,1.0,-2.50705885887146,2.507053852081299,5.062061518401606e-06,1.940802335739136,0.9989097118377686,0.9989097118377686,0.0,110.1002197265625,112.0,25985.91796875,0.0,1370.1273193359375,1.0,283.1499938964844,285.15509033203125,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21759.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431861758232117,1.0,0.0,0.0,3.10071873664856,3.1007354259490967,6.41531642031623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5595703125,0.0,913.1051635742188,1895.4371337890625,0.0,1966.7979736328125,0.7673104405403137,1.0,0.0,3.0,1.0,0.0
12130980,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.9990000128746032,0.6029228568077087,0.4779322445392608,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.810055136680603,0.2801683843135834,0.2666250765323639,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7998383641242981,0.2692418396472931,0.189693808555603,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.7397370338439941,0.2122717648744583,0.2030185908079147,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.7385835647583008,0.2109390348196029,0.9582189321517944,286.114013671875,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4024963378906,286.1145324707031,1.0,0.4801739752292633,1.0,1.0,0.0,1.0,-2.515620946884156,2.515615940093994,5.096426320960745e-06,1.9472987651824951,1.0,1.0,0.0,109.78988647460938,115.0,26476.6171875,0.0,1379.678955078125,1.0,283.1499938964844,285.1269836425781,290.9664611816406,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23113.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511293292045593,1.0,0.0,0.0,3.2022762298583984,3.202293872833252,6.842439006504719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.16162109375,0.0,1005.1788330078124,1895.4371337890625,0.0,2035.2296142578125,0.7919772863388062,1.0,0.0,3.0,1.0,0.0
12131040,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.9990000128746032,0.6029228568077087,0.4779322445392608,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.810055136680603,0.2801683843135834,0.2666250765323639,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7998383641242981,0.2692418396472931,0.189693808555603,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.7397370338439941,0.2122717648744583,0.2030185908079147,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.7385835647583008,0.2109390348196029,0.9582189321517944,286.114013671875,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4024963378906,286.1145324707031,1.0,0.4801739752292633,1.0,1.0,0.0,1.0,-2.515620946884156,2.515615940093994,5.096426320960745e-06,1.9472987651824951,1.0,1.0,0.0,109.78988647460938,115.0,26476.6171875,0.0,1379.678955078125,1.0,283.1499938964844,285.1269836425781,290.9664611816406,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23113.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511293292045593,1.0,0.0,0.0,3.2022762298583984,3.202293872833252,6.842439006504719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.16162109375,0.0,1005.1788330078124,1895.4371337890625,0.0,2035.2296142578125,0.7919772863388062,1.0,0.0,3.0,1.0,0.0
12131100,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.9990000128746032,0.6050674319267273,0.4781517684459686,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.8115759491920471,0.2819284796714782,0.2682806253433227,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.800435483455658,0.2699595391750335,0.1901945024728775,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.7405944466590881,0.2131688147783279,0.2038670778274536,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.7389072179794312,0.2113389670848846,0.960009753704071,286.1132507324219,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4037780761719,286.11358642578125,1.0,0.4811695516109466,1.0,1.0,0.0,1.0,-2.5216450691223145,2.521639823913574,5.120834430272225e-06,1.951950430870056,1.0,1.0,0.0,110.05350494384766,115.0,26741.98046875,0.0,1388.49951171875,1.0,283.1499938964844,285.113525390625,290.9933166503906,292.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,23909.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548006176948547,1.0,0.0,0.0,3.256906747817993,3.256925106048584,7.077892405504826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.58349609375,0.0,1057.506591796875,1895.4371337890625,0.0,2067.125244140625,0.8025458455085754,1.0,0.0,3.0,1.0,0.0
12131160,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.9990000128746032,0.6070877909660339,0.4789503812789917,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.8127725720405579,0.2837014496326446,0.2699520587921142,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.800707221031189,0.2706819176673889,0.190700888633728,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.7411775588989258,0.2140683382749557,0.2047223448753357,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.7389624118804932,0.2117422521114349,0.9618441462516784,286.11871337890625,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195068359375,1.0,0.4823964834213257,1.0,1.0,0.0,1.0,-2.528451442718506,2.5284464359283447,5.148493073647842e-06,1.957210898399353,1.0,1.0,0.0,110.5084457397461,118.0,26987.455078125,0.0,1399.18701171875,1.0,283.1499938964844,285.1089172363281,291.0193786621094,292.77117919921875,293.1499938964844,293.1499938964844,283.1499938964844,24447.57421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583559155464172,1.0,0.0,0.0,3.29338002204895,3.293398857116699,7.237307499963208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.10693359375,0.0,1093.434326171875,1895.4371337890625,0.0,2098.167724609375,0.8142662048339844,1.0,0.0,3.0,1.0,0.0
